Date/Time,Environment:Site Daylight Saving Time Status [](Hourly),Environment:Site Day Type Index [](Hourly),AHU1 LIGHTS:Lights Electric Power [W](Hourly),AHU2 LIGHTS:Lights Electric Power [W](Hourly),AHU3 LIGHTS:Lights Electric Power [W](Hourly),AHU4 LIGHTS:Lights Electric Power [W](Hourly),AHU1:Zone Thermostat Air Temperature [C](Hourly),AHU1:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),AHU2:Zone Thermostat Air Temperature [C](Hourly),AHU2:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),AHU3:Zone Thermostat Air Temperature [C](Hourly),AHU3:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),AHU4:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),AHU1 VRF TERMINAL UNIT:Zone VRF Air Terminal Total Cooling Rate [W](Hourly),AHU2 VRF TERMINAL UNIT:Zone VRF Air Terminal Total Cooling Rate [W](Hourly),AHU3 VRF TERMINAL UNIT:Zone VRF Air Terminal Total Cooling Rate [W](Hourly),AHU4 VRF TERMINAL UNIT:Zone VRF Air Terminal Total Cooling Rate [W](Hourly),LG ARUB121BTE4 VRF HEAT PUMP:VRF Heat Pump Total Cooling Rate [W](Hourly),LG ARUB121BTE4 VRF HEAT PUMP:VRF Heat Pump Part Load Ratio [](Hourly),VRFCOOLCAPFT:Performance Curve Output Value [](Hourly) 
 01/13  19:00:00,0,3,206,1007,348,65,22.22105561,22.22,22.2208985,22.22,22.22090079,22.22,22.22,2528.255157,3011.271075,1490.965684,841.5868793,9286.161631,0.212571161,0.806524873
 01/13  20:00:00,0,3,110,343,162,65,24.27820715,25.56,24.18383459,25.56,23.89439359,25.56,25.56,0,0,0,0,0,0,0.807953319
 01/13  21:00:00,0,3,0,11,0,65,25.25189246,25.56,24.95778746,25.56,24.59633829,25.56,25.56,0,0,0,0,0,0,0.807953319
 01/13  22:00:00,0,3,34,172,52,65,25.50797556,25.56,25.30820201,25.56,24.81741304,25.56,25.56,0,0,0,357.1021167,390.8724483,5.25E-02,0.736290662
 01/13  23:00:00,0,3,0,14,0,65,25.55919394,25.56,25.41766912,25.56,24.86797585,25.56,25.56,0,0,0,625.5999555,665.3197406,0.125,0.616248536
 01/13  24:00:00,0,3,0,14,0,65,25.54787585,25.56,25.37039961,25.56,24.78102131,25.56,25.56,0,0,0,0,0,0,0.608605467
 01/14  01:00:00,0,4,0,15,0,65,25.5549363,25.56,25.37382169,25.56,24.77015672,25.56,25.56,0,0,0,396.2301263,407.7113856,5.25E-02,0.634036149
 01/14  02:00:00,0,4,0,13,0,65,25.50310153,25.56,25.42289188,25.56,24.703896,25.56,25.56,0,0,0,0,0,0,0.612477469
 01/14  03:00:00,0,4,0,15,0,65,25.35268839,25.56,25.36629444,25.56,24.52569329,25.56,25.56,0,0,0,0,0,0,0.612477469
 01/14  04:00:00,0,4,0,14,0,65,25.26759375,25.56,25.3240474,25.56,24.4325702,25.56,25.56,0,0,0,0,0,0,0.612477469
 01/14  05:00:00,0,4,0,15,0,65,25.21937441,25.56,25.35448459,25.56,24.38549945,25.56,25.56,0,0,0,0,0,0,0.612477469
 01/14  06:00:00,0,4,0,13,0,65,25.18943024,25.56,25.39073553,25.56,24.36023315,25.56,25.56,0,0,0,0,0,0,0.612477469
 01/14  07:00:00,0,4,0,14,0,65,25.24183569,25.56,25.44595702,25.56,24.42064865,25.56,25.56,0,0,0,0,0,0,0.612477469
 01/14  08:00:00,0,4,164,267,202,65,22.29900089,22.22,22.30668347,22.22,22.25550724,22.22,22.22,3006.012242,3381.390911,1536.420277,1524.591801,10905.19254,0.248646014,0.798777656
 01/14  09:00:00,0,4,223,779,284,65,22.22387666,22.22,22.22203342,22.22,22.22298437,22.22,22.22,1302.153098,3189.484994,416.3432373,1125.020356,7505.484665,0.174353974,0.794109074
 01/14  10:00:00,0,4,195,918,277,65,22.22405803,22.22,22.22172255,22.22,22.2232407,22.22,22.22,1445.707965,2603.108886,940.729097,948.2720308,7367.838372,0.171340741,0.793688757
 01/14  11:00:00,0,4,162,967,275,65,22.22414318,22.22,22.22240361,22.22,22.22325708,22.22,22.22,1984.194755,2675.210501,1818.931142,882.5849872,8773.023507,0.202686343,0.798939791
 01/14  12:00:00,0,4,163,964,280,65,22.2246644,22.22,22.22319747,22.22,22.22360504,22.22,22.22,3231.977553,3543.872684,3287.480642,857.4884169,12346.71587,0.284102703,0.802282145
 01/14  13:00:00,0,4,166,980,320,65,22.2252789,22.22,22.22387175,22.22,22.2241014,22.22,22.22,4323.715923,4336.062658,4148.558462,852.2491917,15097.09929,0.347412932,0.802247905
 01/14  14:00:00,0,4,167,990,293,65,22.22536455,22.22,22.22407406,22.22,22.22424014,22.22,22.22,4762.592864,4550.712462,4247.896714,853.7064587,15854.34452,0.365108052,0.801655935
 01/14  15:00:00,0,4,214,1012,312,65,22.22547353,22.22,22.22422416,22.22,22.22437816,22.22,22.22,4733.495815,4387.60766,3963.139213,860.0640361,15381.91918,0.355189864,0.799476828
 01/14  16:00:00,0,4,166,985,319,65,22.22568335,22.22,22.22441405,22.22,22.22456638,22.22,22.22,4299.058374,4014.414534,3468.16472,858.6459893,14072.84304,0.327426881,0.793386195
 01/14  17:00:00,0,4,166,930,311,65,22.22493457,22.22,22.22391478,22.22,22.22403413,22.22,22.22,3732.657501,3667.622613,2754.763076,853.7267232,12435.00729,0.291722581,0.786923686
 01/14  18:00:00,0,4,170,964,322,65,22.22460024,22.22,22.22366543,22.22,22.22383067,22.22,22.22,3478.221448,3427.703239,2378.082462,845.1245727,11551.96054,0.269777827,0.790542022
 01/14  19:00:00,0,4,208,863,333,65,22.22078123,22.22,22.22068406,22.22,22.22066791,22.22,22.22,2311.654583,2704.948579,1271.064941,833.5387878,8532.380129,0.1991748,0.790872383
 01/14  20:00:00,0,4,165,678,239,65,24.23897302,25.56,24.47744252,25.56,23.81065803,25.56,25.56,0,0,0,0,0,0,0.791495455
 01/14  21:00:00,0,4,30,20,34,65,25.1996113,25.56,25.07496933,25.56,24.48436351,25.56,25.56,0,0,0,0,0,0,0.791495455
 01/14  22:00:00,0,4,12,92,14,52,25.36871824,25.56,25.15233557,25.56,24.55891843,25.56,25.56,0,0,0,0,0,0,0.791495455
 01/14  23:00:00,0,4,0,13,0,65,25.38120209,25.56,25.21268118,25.56,24.51331836,25.56,25.56,0,0,0,0,0,0,0.791495455
 01/14  24:00:00,0,4,0,14,0,65,25.39824682,25.56,25.27154497,25.56,24.50739239,25.56,25.56,0,0,0,0,0,0,0.791495455
 01/15  01:00:00,0,5,0,13,0,65,25.41468821,25.56,25.35462896,25.56,24.51285435,25.56,25.56,0,0,0,0,0,0,0.791495455
 01/15  02:00:00,0,5,0,14,0,65,25.37395242,25.56,25.41451403,25.56,24.46058377,25.56,25.56,0,0,0,0,0,0,0.791495455
 01/15  03:00:00,0,5,0,14,0,65,25.25515459,25.56,25.37387761,25.56,24.32528643,25.56,25.56,0,0,0,0,0,0,0.791495455
 01/15  04:00:00,0,5,0,13,0,65,25.06403304,25.56,25.27996657,25.56,24.11170123,25.56,25.56,0,0,0,0,0,0,0.791495455
 01/15  05:00:00,0,5,0,10,0,65,24.76870912,25.56,25.04872163,25.56,23.77274342,25.56,25.56,0,0,0,0,0,0,0.791495455
 01/15  06:00:00,0,5,0,9,0,65,24.60539096,25.56,24.93484597,25.56,23.59126078,25.56,25.56,0,0,0,0,0,0,0.791495455
 01/15  07:00:00,0,5,0,9,0,65,24.55322914,25.56,24.91523612,25.56,23.53568005,25.56,25.56,0,0,0,0,0,0,0.791495455
 01/15  08:00:00,0,5,154,245,198,65,22.24878117,22.22,22.2577783,22.22,22.22529592,22.22,22.22,1952.414243,2375.926584,539.0831123,1529.123915,7812.313683,0.191689516,0.753129969
 01/15  09:00:00,0,5,63,232,80,19,21.86464572,22.22,22.38619351,22.22,21.68242701,22.22,22.22,0,0,0,114.837762,157.4292338,2.50E-02,0.604177127
 01/15  10:00:00,0,5,204,991,313,65,22.20402636,22.22,22.29647274,22.22,22.14504529,22.22,22.22,705.3203144,2097.607674,51.69314158,1031.741595,4997.314131,0.141169857,0.739432169
 01/15  11:00:00,0,5,205,964,295,65,22.22254513,22.22,22.22190319,22.22,22.22183147,22.22,22.22,1554.886112,2492.826629,592.9761722,946.4203601,6992.337948,0.170683504,0.75611453
 01/15  12:00:00,0,5,201,933,249,65,22.22338481,22.22,22.22242319,22.22,22.22269654,22.22,22.22,2494.425944,3004.584242,1037.584771,833.183156,8781.914554,0.212488548,0.762940594
 01/15  13:00:00,0,5,201,930,302,65,22.22319494,22.22,22.22237338,22.22,22.22262044,22.22,22.22,3096.123152,3436.708378,1431.509651,865.9775839,10248.11474,0.247037458,0.765842407
 01/15  14:00:00,0,5,202,984,276,65,22.22329912,22.22,22.22246479,22.22,22.22274657,22.22,22.22,3173.329537,3719.759785,1439.461555,865.3220025,10617.09311,0.253434292,0.773389616
 01/15  15:00:00,0,5,207,1017,269,65,22.22416238,22.22,22.22309011,22.22,22.22337597,22.22,22.22,3346.282614,3716.708755,2022.196431,857.2813628,11364.57467,0.270335016,0.776090234
 01/15  16:00:00,0,5,214,962,283,65,22.22478927,22.22,22.22357859,22.22,22.22385167,22.22,22.22,3573.050395,3805.994748,2250.399267,852.1149773,11905.75385,0.283536973,0.77518966
 01/15  17:00:00,0,5,222,904,336,65,22.22532488,22.22,22.22405223,22.22,22.22430446,22.22,22.22,4226.528033,3898.729101,2839.90749,842.4975608,13236.99524,0.314900417,0.776026075
 01/15  18:00:00,0,5,222,903,355,65,22.22490155,22.22,22.22378797,22.22,22.22405645,22.22,22.22,4353.962292,3725.132303,2775.563457,840.0293808,13123.58271,0.311577971,0.777650128
 01/15  19:00:00,0,5,223,970,349,65,22.22072321,22.22,22.22063736,22.22,22.220625,22.22,22.22,2801.360023,2812.155889,1355.715005,831.3470706,9214.38376,0.218028249,0.780236656
 01/15  20:00:00,0,5,137,196,132,65,24.59535692,25.56,24.03525143,25.56,23.7524357,25.56,25.56,0.701205093,0,0,40.33202076,45.80808239,3.57E-03,0.765656138
 01/15  21:00:00,0,5,148,569,197,65,25.55678527,25.56,25.35429705,25.56,24.722902,25.56,25.56,283.1836896,0,0,648.8636157,1207.573606,0.15,0.732161894
 01/15  22:00:00,0,5,0,16,0,65,25.5601306,25.56,25.38509296,25.56,24.84175842,25.56,25.56,262.9181538,0,0,623.2447005,1083.462588,0.15,0.721208299
 01/15  23:00:00,0,5,0,15,0,65,25.56013281,25.56,25.34762514,25.56,24.82060041,25.56,25.56,249.6072644,0,0,635.7276951,1082.631485,0.15,0.71723401
 01/15  24:00:00,0,5,0,15,0,65,25.5600862,25.56,25.28169757,25.56,24.68464449,25.56,25.56,125.6800151,0,0,643.3291559,965.8549395,0.15,0.690089578
 01/16  01:00:00,0,6,0,15,0,65,25.56006054,25.56,25.06326152,25.56,24.46509436,25.56,25.56,15.93821432,0,0,646.2550611,834.2150248,0.15,0.654722541
 01/16  02:00:00,0,6,0,14,0,65,25.560067,25.56,24.91741453,25.56,24.24272279,25.56,25.56,0,0,0,646.7512165,729.7197449,0.15,0.625530197
 01/16  03:00:00,0,6,0,15,0,65,25.53721631,25.56,24.81105915,25.56,24.06010372,25.56,25.56,0,0,0,107.2640023,113.0654352,2.50E-02,0.611095938
 01/16  04:00:00,0,6,0,14,0,65,25.43848939,25.56,24.70897413,25.56,23.88336395,25.56,25.56,0,0,0,0,0,0,0.611095938
 01/16  05:00:00,0,6,0,14,0,65,25.29295928,25.56,24.63275956,25.56,23.6950421,25.56,25.56,0,0,0,0,0,0,0.611095938
 01/16  06:00:00,0,6,0,13,0,65,25.1293188,25.56,24.49586505,25.56,23.48134446,25.56,25.56,0,0,0,0,0,0,0.611095938
 01/16  07:00:00,0,6,0,13,0,65,25.04380148,25.56,24.48743021,25.56,23.37751032,25.56,25.56,0,0,0,0,0,0,0.611095938
 01/16  08:00:00,0,6,205,211,202,65,22.25271796,22.22,22.239853,22.22,22.22181988,22.22,22.22,2545.848823,2046.722114,421.9195714,1436.081259,7862.998379,0.199668728,0.718461026
 01/16  09:00:00,0,6,189,815,259,65,22.22365192,22.22,22.22278885,22.22,22.07193232,22.22,22.22,462.2376517,1110.290471,0,1054.220834,3498.015517,0.15,0.672589188
 01/16  10:00:00,0,6,188,868,321,65,22.2236983,22.22,22.22287164,22.22,22.1088783,22.22,22.22,577.4520699,1145.419734,0,907.8432654,3501.996999,0.15,0.647499838
 01/16  11:00:00,0,6,186,836,331,65,22.22233608,22.22,22.22194998,22.22,22.20467724,22.22,22.22,839.4532958,1122.68025,0,846.2226087,3807.559487,0.15,0.638294641
 01/16  12:00:00,0,6,188,849,298,65,22.22152526,22.22,22.22133949,22.22,22.22072628,22.22,22.22,1481.867175,1894.528259,250.3904178,816.0561187,5822.336657,0.166970217,0.654503024
 01/16  13:00:00,0,6,188,817,296,65,22.22182339,22.22,22.22134825,22.22,22.22149581,22.22,22.22,2111.848071,2541.763379,735.8691069,804.9825678,7602.04527,0.205390684,0.68327457
 01/16  14:00:00,0,6,188,805,320,65,22.22259008,22.22,22.22189746,22.22,22.22213132,22.22,22.22,2366.61918,2512.099477,890.3249479,802.346764,7980.433091,0.210832837,0.698716448
 01/16  15:00:00,0,6,188,879,328,65,22.22299692,22.22,22.22221534,22.22,22.22242286,22.22,22.22,2542.883209,2856.489559,1317.271869,807.9887359,8937.369872,0.23371197,0.705965232
 01/16  16:00:00,0,6,188,833,299,65,22.22343713,22.22,22.22253834,22.22,22.22274196,22.22,22.22,2019.571993,2274.46154,780.5407351,811.0288553,7291.98845,0.19317775,0.69628706
 01/16  17:00:00,0,6,188,892,277,65,22.22341252,22.22,22.22252597,22.22,22.22270049,22.22,22.22,1803.452654,2065.647729,521.6529176,810.1244997,6604.609845,0.18090297,0.674147388
 01/16  18:00:00,0,6,188,886,308,65,22.2229817,22.22,22.22226431,22.22,22.22237327,22.22,22.22,2348.324186,2168.61159,930.832903,807.4552752,7663.041546,0.212871332,0.664447213
 01/16  19:00:00,0,6,189,871,316,65,22.22046049,22.22,22.22039092,22.22,22.22037883,22.22,22.22,2075.482603,2126.019644,649.5051713,799.9888891,7056.472543,0.197166817,0.660714399
 01/16  20:00:00,0,6,77,15,75,65,23.91776214,25.56,23.32971801,25.56,22.95530518,25.56,25.56,0,0,0,0,0,0,0.660734698
 01/16  21:00:00,0,6,130,677,169,65,24.68642973,25.56,24.29175605,25.56,23.3037278,25.56,25.56,0,0,0,0,0,0,0.660734698
 01/16  22:00:00,0,6,87,217,104,65,24.77468047,25.56,24.3628083,25.56,23.29839392,25.56,25.56,0,0,0,0,0,0,0.660734698
 01/16  23:00:00,0,6,0,9,0,65,24.64537882,25.56,24.10759307,25.56,23.05975962,25.56,25.56,0,0,0,0,0,0,0.660734698
 01/16  24:00:00,0,6,0,5,0,65,24.5236734,25.56,23.91399378,25.56,22.85411159,25.56,25.56,0,0,0,0,0,0,0.660734698
 01/17  01:00:00,0,7,0,8,0,65,24.35850438,25.56,23.81182068,25.56,22.62715356,25.56,25.56,0,0,0,0,0,0,0.660734698
 01/17  02:00:00,0,7,0,11,0,65,24.24514351,25.56,23.75375809,25.56,22.46834281,25.56,25.56,0,0,0,0,0,0,0.660734698
 01/17  03:00:00,0,7,0,11,0,65,24.08853965,25.56,23.60754781,25.56,22.25504215,25.56,25.56,0,0,0,0,0,0,0.660734698
 01/17  04:00:00,0,7,0,14,0,65,23.92365553,25.56,23.50036782,25.56,22.05305981,25.56,25.56,0,0,0,0,0,0,0.660734698
 01/17  05:00:00,0,7,0,10,0,65,23.71455431,25.56,23.31259947,25.56,21.81483831,25.56,25.56,0,0,0,0,0,0,0.660734698
 01/17  06:00:00,0,7,0,13,0,65,23.53482128,25.56,23.1592967,25.56,21.62077297,25.56,25.56,0,0,0,0,0,0,0.660734698
 01/17  07:00:00,0,7,0,13,0,65,23.35484602,25.56,23.02324726,25.56,21.42777203,25.56,25.56,0,0,0,0,0,0,0.660734698
 01/17  08:00:00,0,7,201,7,167,65,23.45372467,25.56,23.4076302,25.56,21.54212442,25.56,25.56,0,0,0,0,0,0,0.660734698
 01/17  09:00:00,0,7,188,310,217,65,21.24393852,22.22,21.81873098,22.22,20.27520948,22.22,22.22,207.9065827,199.1890784,0,58.3247559,491.5494645,1.49E-02,0.692378767
 01/17  10:00:00,0,7,188,876,303,65,21.73978886,22.22,22.70422363,22.22,21.01167091,22.22,22.22,92.68880253,647.9441133,0,462.2818682,1445.650086,4.84E-02,0.675930583
 01/17  11:00:00,0,7,175,805,289,65,22.22038514,22.22,22.22040981,22.22,22.16159349,22.22,22.22,1363.176652,2043.143955,237.2131917,1231.465009,6158.564121,0.183624525,0.623732562
 01/17  12:00:00,0,7,184,848,316,65,22.22136046,22.22,22.22093968,22.22,22.2200578,22.22,22.22,2725.003945,3183.814795,1310.426817,988.7329908,9623.362979,0.274482113,0.646682326
 01/17  13:00:00,0,7,188,841,328,65,22.22321804,22.22,22.22225241,22.22,22.22251714,22.22,22.22,3673.850786,3899.594499,2015.522215,907.2729547,11920.4918,0.332472413,0.661923904
 01/17  14:00:00,0,7,188,824,306,65,22.22399565,22.22,22.22287997,22.22,22.2231788,22.22,22.22,3959.738114,4197.116582,2112.787982,874.7813923,12571.1871,0.357870447,0.648565653
 01/17  15:00:00,0,7,188,845,309,65,22.22339478,22.22,22.22252392,22.22,22.22270188,22.22,22.22,3855.097487,3868.929561,2533.275498,861.1660959,12545.1311,0.363087227,0.637819477
 01/17  16:00:00,0,7,188,783,312,65,22.22050003,22.22,22.22041361,22.22,22.22040538,22.22,22.22,3413.908721,3293.195643,2152.814721,850.4404692,11131.56565,0.322525356,0.637254429
 01/17  17:00:00,0,7,186,759,311,65,22.22000694,22.22,22.22000776,22.22,22.22000596,22.22,22.22,3457.857703,3164.869793,1964.145539,836.7047095,10843.67257,0.309035115,0.647771841
 01/17  18:00:00,0,7,165,730,232,65,25.17508671,25.56,24.9988814,25.56,24.9064208,25.56,25.56,1158.475621,28.58362467,54.58670032,410.9520993,2429.068141,0.11,0.697700601
 01/17  19:00:00,0,7,74,89,89,65,25.56028647,25.56,25.42039552,25.56,25.31075556,25.56,25.56,552.8656686,0,0,575.3833419,1326.486818,0.15,0.672635021
 01/17  20:00:00,0,7,0,3,0,65,25.5601677,25.56,25.26579579,25.56,24.9322367,25.56,25.56,263.7113169,0,0,611.2311169,1072.198689,0.15,0.653699663
 01/17  21:00:00,0,7,0,0,0,65,25.56012537,25.56,25.22115619,25.56,24.76321608,25.56,25.56,214.9414423,0,0,626.8293773,1038.898536,0.15,0.65049803
 01/17  22:00:00,0,7,0,13,0,65,25.56007951,25.56,25.17827534,25.56,24.61814526,25.56,25.56,96.18018132,0,0,635.3432099,928.2239038,0.15,0.640588465
 01/17  23:00:00,0,7,0,1,0,65,25.56005981,25.56,25.01714909,25.56,24.42595587,25.56,25.56,0.908039483,0,0,636.7485144,820.1555086,0.15,0.630478307
 01/17  24:00:00,0,7,0,0,0,65,25.56006121,25.56,24.95185116,25.56,24.32004731,25.56,25.56,0,0,0,636.5255386,789.1910412,0.15,0.626562722
 01/18  01:00:00,0,1,0,3,0,65,25.56005862,25.56,24.89416717,25.56,24.26399245,25.56,25.56,0,0,0,634.945997,764.0536195,0.15,0.623616137
 01/18  02:00:00,0,1,0,5,0,65,25.56007949,25.56,24.85615365,25.56,24.17072131,25.56,25.56,0,0,0,630.919802,694.9977935,0.15,0.614559018
 01/18  03:00:00,0,1,0,4,0,65,25.48742466,25.56,24.77479833,25.56,24.00371576,25.56,25.56,0,0,0,105.016375,109.6344666,2.50E-02,0.608423019
 01/18  04:00:00,0,1,0,2,0,65,25.28668281,25.56,24.54664744,25.56,23.69846883,25.56,25.56,0,0,0,0,0,0,0.608423019
 01/18  05:00:00,0,1,0,0,0,65,25.09783213,25.56,24.4327318,25.56,23.46665501,25.56,25.56,0,0,0,0,0,0,0.608423019
 01/18  06:00:00,0,1,0,3,0,65,24.94394549,25.56,24.3353668,25.56,23.29734913,25.56,25.56,0,0,0,0,0,0,0.608423019
 01/18  07:00:00,0,1,0,0,0,65,24.87431801,25.56,24.34724815,25.56,23.23949238,25.56,25.56,0,0,0,0,0,0,0.608423019
 01/18  08:00:00,0,1,0,11,0,65,24.69543241,25.56,24.21678751,25.56,23.03093938,25.56,25.56,0,0,0,0,0,0,0.608423019
 01/18  09:00:00,0,1,0,4,0,65,24.76415021,25.56,24.29505253,25.56,23.07559234,25.56,25.56,0,0,0,0,0,0,0.608423019
 01/18  10:00:00,0,1,0,4,0,65,25.43788918,25.56,25.03882616,25.56,24.68379048,25.56,25.56,333.1277417,0,7.71746328,677.3827694,1294.331551,9.00E-02,0.683798165
 01/18  11:00:00,0,1,0,6,0,65,25.56028825,25.56,25.5381899,25.56,25.54090488,25.56,25.56,1119.577398,4.982041843,358.2414164,825.7599071,3547.417459,0.15,0.756513798
 01/18  12:00:00,0,1,21,45,35,65,25.56067186,25.56,25.5596484,25.56,25.55973977,25.56,25.56,1335.11033,287.6875806,1.422818998,757.301025,3724.956706,0.15,0.76196132
 01/18  13:00:00,0,1,27,22,42,65,25.56071802,25.56,25.56023612,25.56,25.56037918,25.56,25.56,2085.241672,572.8533062,1100.548366,744.6506133,5904.322895,0.152383015,0.772593336
 01/18  14:00:00,0,1,167,351,169,65,25.56004447,25.56,25.56001965,25.56,25.56002648,25.56,25.56,2798.118628,1200.73365,1769.721444,743.3405213,7920.726499,0.187435395,0.780112911
 01/18  15:00:00,0,1,195,921,268,71,25.56000069,25.56,25.56000045,25.56,25.56000041,25.56,25.56,3108.014621,1756.18581,1973.829113,749.0387377,9000.046713,0.211905564,0.784077798
 01/18  16:00:00,0,1,103,450,204,65,25.56005519,25.56,25.56005097,25.56,25.5600457,25.56,25.56,2410.316639,1197.799874,1220.047976,743.4185423,6976.751543,0.164909628,0.781052922
 01/18  17:00:00,0,1,123,800,176,65,25.56005461,25.56,25.56005718,25.56,25.56004623,25.56,25.56,2646.132914,1347.106885,1266.467369,752.5270219,7419.110206,0.17532725,0.781199073
 01/18  18:00:00,0,1,221,493,182,65,25.5602056,25.56,25.56008861,25.56,25.56005804,25.56,25.56,2828.175032,934.6580089,1100.582841,747.7043957,7016.441995,0.173662308,0.776288355
 01/18  19:00:00,0,1,126,245,129,65,25.56072345,25.56,25.5601413,25.56,25.56012327,25.56,25.56,1329.570952,122.1196108,46.60877904,744.8386577,3514.936244,0.15,0.751230013
 01/18  20:00:00,0,1,165,15,184,65,25.56051232,25.56,25.56028078,25.56,25.55007707,25.56,25.56,880.5552293,0,0,718.6567597,2030.213356,0.15,0.704079272
 01/18  21:00:00,0,1,110,12,122,65,25.56030491,25.56,25.48606826,25.56,25.28253252,25.56,25.56,461.6031896,0,0,702.207793,1362.186591,0.15,0.663988735
 01/18  22:00:00,0,1,53,13,58,65,25.56013298,25.56,25.25396605,25.56,24.88175069,25.56,25.56,192.947816,0,0,688.7734526,1079.003792,0.15,0.639782495
 01/18  23:00:00,0,1,53,14,58,65,25.55839063,25.56,25.0163239,25.56,24.52288618,25.56,25.56,22.20945827,0,0,564.6729395,709.5829615,0.125,0.620119557
 01/18  24:00:00,0,1,0,14,0,65,25.45062049,25.56,24.63681897,25.56,24.02173143,25.56,25.56,0,0,0,0,0,0,0.611080681
 01/19  01:00:00,0,2,0,13,0,65,25.26846578,25.56,24.5379816,25.56,23.71346086,25.56,25.56,0,0,0,0,0,0,0.611080681
 01/19  02:00:00,0,2,0,14,0,65,24.98971317,25.56,24.31358834,25.56,23.35079174,25.56,25.56,0,0,0,0,0,0,0.611080681
 01/19  03:00:00,0,2,0,15,0,65,24.72406009,25.56,24.11980301,25.56,23.00893671,25.56,25.56,0,0,0,0,0,0,0.611080681
 01/19  04:00:00,0,2,0,13,0,65,24.50813167,25.56,23.96957424,25.56,22.73341168,25.56,25.56,0,0,0,0,0,0,0.611080681
 01/19  05:00:00,0,2,0,11,0,65,24.25923981,25.56,23.79638884,25.56,22.42875063,25.56,25.56,0,0,0,0,0,0,0.611080681
 01/19  06:00:00,0,2,0,10,0,65,24.08466123,25.56,23.64840047,25.56,22.23746412,25.56,25.56,0,0,0,0,0,0,0.611080681
 01/19  07:00:00,0,2,0,13,0,65,23.99061925,25.56,23.61414826,25.56,22.14998353,25.56,25.56,0,0,0,0,0,0,0.611080681
 01/19  08:00:00,0,2,186,224,195,65,22.2233425,22.22,22.22274281,22.22,22.21344681,22.22,22.22,1428.270417,1115.031276,0,1442.349568,5012.231807,0.16528115,0.625603234
 01/19  09:00:00,0,2,223,826,293,65,21.56493998,22.22,22.58764995,22.22,20.99563551,22.22,22.22,0,0,0,95.46262338,125.7582545,1.25E-02,0.572408434
 01/19  10:00:00,0,2,207,780,312,65,22.08511868,22.22,22.62155917,22.22,21.69791082,22.22,22.22,304.5327747,921.7259414,0,825.5218111,2645.619584,9.72E-02,0.649941176
 01/19  11:00:00,0,2,221,793,302,65,22.22246313,22.22,22.22187232,22.22,22.21061653,22.22,22.22,1699.198275,1871.287088,521.1573851,1007.214082,6502.193547,0.191937945,0.626299574
 01/19  12:00:00,0,2,220,833,315,65,22.2242183,22.22,22.22293161,22.22,22.22297719,22.22,22.22,2534.909079,2876.567223,1159.920335,912.3193907,8896.293973,0.273345216,0.601726261
 01/19  13:00:00,0,2,223,846,346,65,22.22305783,22.22,22.22221693,22.22,22.22226202,22.22,22.22,3610.852458,3779.931275,3238.635907,873.0009205,12930.57081,0.415839704,0.574253959
 01/19  14:00:00,0,2,223,840,278,65,22.22126379,22.22,22.2209931,22.22,22.2209669,22.22,22.22,4087.053384,4100.224586,3364.815892,863.7015084,13847.48491,0.443624955,0.576244514
 01/19  15:00:00,0,2,211,870,295,65,22.22087257,22.22,22.2206987,22.22,22.2207304,22.22,22.22,3976.140946,3957.393503,2887.107766,860.6858694,13110.1716,0.406191655,0.596040507
 01/19  16:00:00,0,2,210,773,270,65,22.22143304,22.22,22.22108092,22.22,22.221181,22.22,22.22,3610.903073,3413.848967,2338.034229,856.5017613,11642.4662,0.350501137,0.61335699
 01/19  17:00:00,0,2,223,833,349,65,22.22201892,22.22,22.22152867,22.22,22.22163659,22.22,22.22,4033.089336,3278.008584,2645.103356,852.5479053,12234.21149,0.362743695,0.62264476
 01/19  18:00:00,0,2,223,808,325,65,22.22232096,22.22,22.22179026,22.22,22.22188468,22.22,22.22,4247.510281,3124.508917,2505.434661,845.1187069,12147.70094,0.357334896,0.627607737
 01/19  19:00:00,0,2,223,813,351,65,22.22039131,22.22,22.22033471,22.22,22.22032685,22.22,22.22,2630.580693,2390.789183,1168.337886,828.6880385,8429.17065,0.247435284,0.628923122
 01/19  20:00:00,0,2,130,392,175,65,24.36742826,25.56,23.99968512,25.56,23.51108508,25.56,25.56,0,0,0,0,0,0,0.629483641
 01/19  21:00:00,0,2,122,399,161,65,25.44087845,25.56,24.89131929,25.56,24.21299646,25.56,25.56,1.344578932,0,0,310.0530463,370.2763837,5.28E-02,0.638467473
 01/19  22:00:00,0,2,0,11,0,65,25.55874494,25.56,24.87134139,25.56,24.2217601,25.56,25.56,0,0,0,452.0871756,475.8978692,1.00E-01,0.608464578
 01/19  23:00:00,0,2,0,13,0,65,25.54499725,25.56,24.73315633,25.56,24.07327805,25.56,25.56,0,0,0,0,0,0,0.607842638
 01/19  24:00:00,0,2,0,7,0,65,25.49814164,25.56,24.66074959,25.56,23.97122309,25.56,25.56,0,0,0,0,0,0,0.607842638
 01/20  01:00:00,0,3,0,10,0,65,25.38030871,25.56,24.59986761,25.56,23.80705297,25.56,25.56,0,0,0,0,0,0,0.607842638
 01/20  02:00:00,0,3,0,13,0,65,25.3098408,25.56,24.609085,25.56,23.71089659,25.56,25.56,0,0,0,0,0,0,0.607842638
 01/20  03:00:00,0,3,0,7,0,65,25.37944569,25.56,24.762911,25.56,23.79934216,25.56,25.56,0,0,0,0,0,0,0.607842638
 01/20  04:00:00,0,3,0,7,0,65,25.5440859,25.56,25.01001024,25.56,24.02549666,25.56,25.56,0,0,0,596.1850737,621.2877937,8.00E-02,0.636073349
 01/20  05:00:00,0,3,0,12,0,65,25.50287566,25.56,24.96963302,25.56,23.98229032,25.56,25.56,0,0,0,0,0,0,0.608880795
 01/20  06:00:00,0,3,0,9,0,65,25.39770772,25.56,24.8823368,25.56,23.8436696,25.56,25.56,0,0,0,0,0,0,0.608880795
 01/20  07:00:00,0,3,0,9,0,65,25.48964966,25.56,25.01156148,25.56,23.95534377,25.56,25.56,0,0,0,0,0,0,0.608880795
 01/20  08:00:00,0,3,196,76,181,65,22.28733972,22.22,22.26646443,22.22,22.23225463,22.22,22.22,2992.796052,2384.073049,945.7360195,1465.674651,9202.042175,0.259530805,0.646724515
 01/20  09:00:00,0,3,208,819,282,65,22.22120971,22.22,22.22082663,22.22,22.22089922,22.22,22.22,1255.160596,1966.525651,0.682521752,1072.946042,5676.159474,0.162699319,0.644121857
 01/20  10:00:00,0,3,204,814,327,65,22.22154097,22.22,22.22108118,22.22,22.22123833,22.22,22.22,1695.812891,2116.772524,346.2813477,921.5186127,6483.650518,0.180876004,0.661556417
 01/20  11:00:00,0,3,206,824,267,65,22.22214052,22.22,22.22154094,22.22,22.22173705,22.22,22.22,2378.621655,2683.560514,866.532915,861.0037434,8199.607563,0.223017181,0.678304159
 01/20  12:00:00,0,3,222,846,335,65,22.22304232,22.22,22.22220792,22.22,22.22247097,22.22,22.22,2960.659842,3387.793707,1390.829178,837.6951555,9993.79217,0.265819513,0.694055054
 01/20  13:00:00,0,3,211,855,299,65,22.22354858,22.22,22.2226096,22.22,22.22288606,22.22,22.22,3276.96157,3737.554748,1548.57833,833.724598,10816.81038,0.288716734,0.691663657
 01/20  14:00:00,0,3,202,851,255,65,22.22384203,22.22,22.22283182,22.22,22.22306295,22.22,22.22,3453.482981,3580.216947,2076.777378,835.0750131,11367.66978,0.305735468,0.686412579
 01/20  15:00:00,0,3,209,849,319,65,22.22363028,22.22,22.22272785,22.22,22.22287946,22.22,22.22,3105.054169,3127.732542,1794.305367,834.7989214,10279.80932,0.283209402,0.669930406
 01/20  16:00:00,0,3,203,792,301,65,22.2232377,22.22,22.22245059,22.22,22.22259733,22.22,22.22,2576.377767,2805.918679,1281.997517,828.5669508,8905.474295,0.249363468,0.659263092
 01/20  17:00:00,0,3,224,800,311,65,22.22258782,22.22,22.22200955,22.22,22.22211825,22.22,22.22,2421.29083,2429.292866,1105.317419,820.8730678,8186.612758,0.230756825,0.654987122
 01/20  18:00:00,0,3,223,815,307,65,22.22220159,22.22,22.22172934,22.22,22.22183073,22.22,22.22,2668.021064,2402.087695,1213.007873,816.6308434,8510.83756,0.235700372,0.66662091
 01/20  19:00:00,0,3,223,833,350,65,22.22039342,22.22,22.22033706,22.22,22.2203341,22.22,22.22,2272.209777,2234.521067,885.3833222,812.6879151,7612.42429,0.20896976,0.672529391
 01/20  20:00:00,0,3,125,328,177,65,24.31222553,25.56,23.91523302,25.56,23.48064358,25.56,25.56,0,0,0,0,0,0,0.67381535
 01/20  21:00:00,0,3,135,435,182,65,25.4239384,25.56,24.88696882,25.56,24.21587029,25.56,25.56,0,0,0,233.7466803,274.0863926,3.75E-02,0.665690796
 01/20  22:00:00,0,3,0,14,0,65,25.55099012,25.56,24.82563282,25.56,24.18102123,25.56,25.56,0,0,0,0,0,0,0.628955837
 01/20  23:00:00,0,3,0,9,0,65,25.55794928,25.56,24.807818,25.56,24.15808596,25.56,25.56,16.31695496,0,0,685.5061585,825.7768945,0.12,0.636513242
 01/20  24:00:00,0,3,0,7,0,65,25.56005825,25.56,25.0126888,25.56,24.35575642,25.56,25.56,98.44741419,0,0,713.2888824,1008.747631,0.15,0.65227897
 01/21  01:00:00,0,4,0,9,0,65,25.56006626,25.56,25.06835362,25.56,24.4498301,25.56,25.56,116.1725055,0,0,675.0927184,988.1972336,0.15,0.660742309
 01/21  02:00:00,0,4,0,7,0,65,25.56006386,25.56,25.11729753,25.56,24.4818181,25.56,25.56,108.0723014,0,0,655.9848986,960.8837797,0.15,0.663754061
 01/21  03:00:00,0,4,0,3,0,65,25.56005662,25.56,25.15389619,25.56,24.46876033,25.56,25.56,91.53975977,0,0,648.9921285,937.2673084,0.15,0.66476023
 01/21  04:00:00,0,4,0,3,0,65,25.56005609,25.56,25.13760795,25.56,24.44448055,25.56,25.56,63.80485893,0,0,642.7333555,903.1419106,0.15,0.662667367
 01/21  05:00:00,0,4,0,3,0,65,25.56005268,25.56,25.09161949,25.56,24.40198943,25.56,25.56,39.06214826,0,0,640.6373677,876.1992132,0.15,0.660244734
 01/21  06:00:00,0,4,0,7,0,65,25.56005743,25.56,25.04809445,25.56,24.33938189,25.56,25.56,3.744632208,0,0,636.0990054,811.1769467,0.15,0.646977306
 01/21  07:00:00,0,4,0,10,0,65,25.560059,25.56,25.0371563,25.56,24.30735351,25.56,25.56,1.30069828,0,0,633.6649755,824.6738599,0.15,0.65305718
 01/21  08:00:00,0,4,200,24,176,65,22.27157075,22.22,22.25412189,22.22,22.23540585,22.22,22.22,3279.092082,2245.015342,1172.214419,1021.54455,9139.488384,0.218551448,0.765514101
 01/21  09:00:00,0,4,188,687,263,65,22.22356827,22.22,22.22295877,22.22,22.22275045,22.22,22.22,1484.260852,1774.824752,321.5115377,880.6498531,5863.4839,0.15,0.760659073
 01/21  10:00:00,0,4,187,805,239,65,22.2235714,22.22,22.22281907,22.22,22.22294272,22.22,22.22,2424.890149,2593.729385,1233.337786,838.8084191,8501.821019,0.204851237,0.765935198
 01/21  11:00:00,0,4,175,756,272,65,22.22435659,22.22,22.22329559,22.22,22.22355061,22.22,22.22,3398.446792,3544.346829,2114.598786,826.7276839,11305.9995,0.26983984,0.773389826
 01/21  12:00:00,0,4,188,774,302,65,22.22528259,22.22,22.22395426,22.22,22.22429707,22.22,22.22,4216.317886,4493.958602,2723.991633,829.0798992,13694.44684,0.325574729,0.776515297
 01/21  13:00:00,0,4,188,805,254,65,22.22602599,22.22,22.22449834,22.22,22.22491268,22.22,22.22,4963.325979,5193.251801,3132.040928,842.925041,15569.88174,0.370692211,0.775445929
 01/21  14:00:00,0,4,188,863,292,65,22.22531106,22.22,22.22407561,22.22,22.22432985,22.22,22.22,5420.749662,5505.553519,4369.956757,855.9755993,17598.40363,0.420139456,0.773289742
 01/21  15:00:00,0,4,187,876,316,65,22.22532192,22.22,22.22409396,22.22,22.22435218,22.22,22.22,5273.514793,5144.969285,4064.04635,865.3637565,16790.94548,0.396829306,0.781157819
 01/21  16:00:00,0,4,188,857,336,65,22.22598381,22.22,22.22457887,22.22,22.22484055,22.22,22.22,4644.362036,4721.758844,3708.813504,866.882167,15379.41936,0.364321949,0.779297213
 01/21  17:00:00,0,4,188,821,288,65,22.22592432,22.22,22.22463655,22.22,22.22481675,22.22,22.22,5331.224296,4264.189324,3867.687931,863.2898409,15765.48441,0.375057651,0.775982594
 01/21  18:00:00,0,4,188,816,315,65,22.22508238,22.22,22.22411418,22.22,22.22421928,22.22,22.22,5361.094852,3988.561711,3462.236254,857.3786363,15105.81816,0.361458009,0.771503605
 01/21  19:00:00,0,4,188,847,268,65,22.22071273,22.22,22.22065633,22.22,22.22061774,22.22,22.22,3061.076357,2822.85834,1521.369533,845.408242,9666.262496,0.231554679,0.770692477
 01/21  20:00:00,0,4,85,16,75,65,24.75197392,25.56,24.06958837,25.56,23.93457325,25.56,25.56,111.1782648,0,0,241.5465344,412.8421485,5.00E-02,0.737442567
 01/21  21:00:00,0,4,144,687,195,65,25.56025906,25.56,25.46459454,25.56,25.13401201,25.56,25.56,609.5540021,0,0,610.6040167,1829.142712,0.15,0.769102038
 01/21  22:00:00,0,4,44,24,50,65,25.56030607,25.56,25.5512307,25.56,25.31279647,25.56,25.56,592.9126762,0,0,628.0634565,1452.258458,0.15,0.755799843
 01/21  23:00:00,0,4,0,9,0,65,25.56033143,25.56,25.56007492,25.56,25.34100399,25.56,25.56,606.6203644,0,0,643.9048822,1646.932055,0.15,0.763494182
 01/21  24:00:00,0,4,0,8,0,65,25.5602878,25.56,25.56035344,25.56,25.2974694,25.56,25.56,540.1183329,0,0,654.6266244,1502.668386,0.15,0.757092877
 01/22  01:00:00,0,5,0,6,0,65,25.5602168,25.56,25.54207592,25.56,25.12959321,25.56,25.56,391.8630644,0,0,663.2076905,1257.396687,0.15,0.735893706
 01/22  02:00:00,0,5,0,6,0,65,25.56020003,25.56,25.5057839,25.56,25.00462638,25.56,25.56,378.2105434,0,0,667.1279954,1243.255072,0.15,0.733056289
 01/22  03:00:00,0,5,0,5,0,65,25.5601881,25.56,25.54268087,25.56,24.97833401,25.56,25.56,338.4510414,0,0,666.3065584,1208.267184,0.15,0.72675135
 01/22  04:00:00,0,5,0,8,0,65,25.56013573,25.56,25.47940558,25.56,24.83422423,25.56,25.56,230.2779103,0,0,665.7886104,1093.404631,0.15,0.709023835
 01/22  05:00:00,0,5,0,6,0,65,25.56008892,25.56,25.37986997,25.56,24.68482253,25.56,25.56,130.6036418,0,0,663.9660093,991.5144653,0.15,0.689660336
 01/22  06:00:00,0,5,0,5,0,65,25.56005982,25.56,25.24044168,25.56,24.5296057,25.56,25.56,45.75881219,0,0,660.8018382,903.1644334,0.15,0.670488981
 01/22  07:00:00,0,5,0,4,0,65,25.56005674,25.56,25.20929182,25.56,24.50952154,25.56,25.56,96.70386951,0,0,652.6702027,946.1437555,0.15,0.68527185
 01/22  08:00:00,0,5,199,65,179,65,22.28168554,22.22,22.26013525,22.22,22.24204071,22.22,22.22,3280.097389,2589.906717,1360.426942,1035.522225,9691.503172,0.228296426,0.777449442
 01/22  09:00:00,0,5,189,858,247,65,22.22351857,22.22,22.2223705,22.22,22.22272643,22.22,22.22,1737.873681,2249.275513,840.3188128,895.6092459,7128.832798,0.16949969,0.776370855
 01/22  10:00:00,0,5,187,874,279,65,22.22477556,22.22,22.22344488,22.22,22.223631,22.22,22.22,2903.853758,3084.498493,2866.981283,848.5251483,11125.03959,0.262678044,0.781774364
 01/22  11:00:00,0,5,183,853,266,65,22.22529054,22.22,22.22395322,22.22,22.22402166,22.22,22.22,4042.342689,3968.815346,4278.345094,836.7047394,14560.65023,0.343540162,0.782473655
 01/22  12:00:00,0,5,188,787,327,65,22.2257152,22.22,22.22433125,22.22,22.22438559,22.22,22.22,5062.589702,4527.088195,5214.919539,837.4057711,17086.19417,0.404468229,0.77993467
 01/22  13:00:00,0,5,166,832,306,65,22.22572958,22.22,22.22436709,22.22,22.22444921,22.22,22.22,5222.33296,5042.473938,4946.8892,849.300134,17506.81077,0.418207421,0.772812735
 01/22  14:00:00,0,5,189,832,242,65,22.22534697,22.22,22.22408908,22.22,22.22422847,22.22,22.22,5219.108445,5183.106393,4392.106969,861.47444,17100.04066,0.410663483,0.768716995
 01/22  15:00:00,0,5,188,866,272,65,22.22531965,22.22,22.22406587,22.22,22.22425941,22.22,22.22,4948.488575,4949.286595,3872.107661,867.9924727,16078.17531,0.387920597,0.765148781
 01/22  16:00:00,0,5,166,809,264,65,22.22526229,22.22,22.22402818,22.22,22.22421749,22.22,22.22,4446.403806,4587.844464,3571.399498,867.6049947,14909.03991,0.362139068,0.76003014
 01/22  17:00:00,0,5,188,832,252,65,22.22495888,22.22,22.22383503,22.22,22.2240115,22.22,22.22,4118.076636,4135.882667,3067.805076,861.4575215,13614.01023,0.331390665,0.758412389
 01/22  18:00:00,0,5,188,824,276,65,22.22436615,22.22,22.22349357,22.22,22.22362835,22.22,22.22,4991.812707,3828.274504,3189.612805,852.979071,14296.10029,0.346815189,0.76094918
 01/22  19:00:00,0,5,188,841,328,65,22.2206396,22.22,22.22058382,22.22,22.22055325,22.22,22.22,2925.968119,2740.401895,1518.894959,840.188495,9440.130623,0.229236935,0.760264104
 01/22  20:00:00,0,5,149,533,200,65,24.72571862,25.56,24.41089125,25.56,23.95363049,25.56,25.56,58.29269013,0,0,187.9069892,291.8926993,3.57E-02,0.742373158
 01/22  21:00:00,0,5,22,8,0,65,25.56011382,25.56,25.1542991,25.56,24.708421,25.56,25.56,247.82289,0,0,603.7781816,1048.76688,0.15,0.705142293
 01/22  22:00:00,0,5,2,9,0,65,25.56017264,25.56,25.18414718,25.56,24.81512937,25.56,25.56,325.5751309,0,0,621.9628776,1145.075569,0.15,0.715737707
 01/22  23:00:00,0,5,0,13,0,65,25.5601824,25.56,25.30040032,25.56,24.89015315,25.56,25.56,365.252732,0,0,635.5368567,1198.533496,0.15,0.719746835
 01/22  24:00:00,0,5,0,13,0,65,25.56018867,25.56,25.38864335,25.56,24.92806542,25.56,25.56,379.9268004,0,0,643.5497472,1221.308366,0.15,0.719581033
 01/23  01:00:00,0,6,0,15,0,65,25.56023784,25.56,25.40646111,25.56,24.95838683,25.56,25.56,386.1325696,0,0,648.5497529,1232.557563,0.15,0.720352478
 01/23  02:00:00,0,6,0,14,0,65,25.56022987,25.56,25.47093286,25.56,24.96018049,25.56,25.56,377.226509,0,0,654.1859767,1229.275056,0.15,0.720571269
 01/23  03:00:00,0,6,0,15,0,65,25.56017001,25.56,25.46796749,25.56,24.88673864,25.56,25.56,283.9413151,0,0,655.366558,1136.813542,0.15,0.707968458
 01/23  04:00:00,0,6,0,14,0,65,25.56011623,25.56,25.38422525,25.56,24.74686044,25.56,25.56,198.3565662,0,0,656.9033247,1052.439877,0.15,0.694495385
 01/23  05:00:00,0,6,0,14,0,65,25.56009857,25.56,25.35295827,25.56,24.67428294,25.56,25.56,173.527321,0,0,655.6964976,1026.302916,0.15,0.689880515
 01/23  06:00:00,0,6,0,13,0,65,25.5600895,25.56,25.28896928,25.56,24.62376621,25.56,25.56,159.4998412,0,0,653.9064016,1010.424048,0.15,0.687249772
 01/23  07:00:00,0,6,0,13,0,65,25.56010513,25.56,25.33868721,25.56,24.65846763,25.56,25.56,226.4164001,0,0,652.9716166,1076.661498,0.15,0.699762744
 01/23  08:00:00,0,6,205,211,202,65,22.28123421,22.22,22.26420003,22.22,22.24301721,22.22,22.22,3383.487462,2901.399403,1501.804962,1038.289379,10248.37626,0.245734517,0.764702168
 01/23  09:00:00,0,6,189,815,259,65,22.22369793,22.22,22.22248004,22.22,22.22285548,22.22,22.22,1881.649963,2395.575795,722.4815602,900.672947,7306.822853,0.177122954,0.761583821
 01/23  10:00:00,0,6,188,868,321,65,22.22442696,22.22,22.22316698,22.22,22.22348494,22.22,22.22,2680.576002,3065.305651,1521.138212,852.6416697,9534.703743,0.230688736,0.762984286
 01/23  11:00:00,0,6,186,836,331,65,22.22467456,22.22,22.22344815,22.22,22.22374218,22.22,22.22,3322.011035,3489.285288,1998.242639,838.7899374,11069.29463,0.267776036,0.763151977
 01/23  12:00:00,0,6,188,849,298,65,22.22470915,22.22,22.22352113,22.22,22.22383057,22.22,22.22,3727.06164,4041.055883,2203.448873,838.5951654,12235.62934,0.296084926,0.762908959
 01/23  13:00:00,0,6,188,817,296,65,22.2249768,22.22,22.2237384,22.22,22.22408279,22.22,22.22,4331.152005,4649.006518,2586.376556,845.1733746,13843.38216,0.334903549,0.763097692
 01/23  14:00:00,0,6,188,805,320,65,22.22511982,22.22,22.22387424,22.22,22.22416512,22.22,22.22,4655.545455,4610.705374,3344.628676,850.8078751,14897.42971,0.359976108,0.7640075
 01/23  15:00:00,0,6,188,879,328,65,22.22526049,22.22,22.2239958,22.22,22.22425512,22.22,22.22,4408.32693,4585.004033,3116.031797,857.9000351,14401.08925,0.348737612,0.76232818
 01/23  16:00:00,0,6,188,833,299,65,22.224853,22.22,22.22372577,22.22,22.2239374,22.22,22.22,3688.636783,3951.034427,2595.382187,856.4700455,12518.08149,0.305238433,0.757086087
 01/23  17:00:00,0,6,188,892,277,65,22.22447618,22.22,22.22346412,22.22,22.22367577,22.22,22.22,3702.534823,3802.61765,2303.281877,850.332874,12083.64836,0.294476582,0.757546557
 01/23  18:00:00,0,6,188,886,308,65,22.22454196,22.22,22.22356589,22.22,22.22375841,22.22,22.22,4549.495219,3777.737798,2792.749344,845.7588586,13395.68682,0.325375063,0.76001599
 01/23  19:00:00,0,6,189,871,316,65,22.2207223,22.22,22.22063921,22.22,22.22061638,22.22,22.22,2942.194575,2846.112431,1435.132318,836.8464598,9475.097912,0.230335265,0.759459715
 01/23  20:00:00,0,6,77,15,75,65,24.65682324,25.56,24.02481826,25.56,23.76513937,25.56,25.56,25.48598464,0,0,145.7544454,202.7544442,2.50E-02,0.734570262
 01/23  21:00:00,0,6,130,677,169,65,25.56018193,25.56,25.39999531,25.56,24.79128042,25.56,25.56,415.1297135,0,0,629.3969053,1451.430227,0.15,0.743312267
 01/23  22:00:00,0,6,87,217,104,65,25.56022903,25.56,25.55717573,25.56,25.00589311,25.56,25.56,446.5464733,0,0,631.9725764,1359.751571,0.15,0.746495391
 01/23  23:00:00,0,6,0,9,0,65,25.56021636,25.56,25.55694891,25.56,25.01343063,25.56,25.56,421.3718865,0,0,645.6421464,1284.956008,0.15,0.742124409
 01/23  24:00:00,0,6,0,5,0,65,25.56023551,25.56,25.55983785,25.56,25.02870751,25.56,25.56,456.0364044,0,0,655.5556829,1322.43062,0.15,0.750113631
 01/24  01:00:00,0,7,0,8,0,65,25.56023791,25.56,25.56036647,25.56,25.05476765,25.56,25.56,463.1680241,0,0,661.5971556,1428.84969,0.15,0.759741408
 01/24  02:00:00,0,7,0,11,0,65,25.56025591,25.56,25.56035335,25.56,25.08648771,25.56,25.56,483.9250734,0,0,661.0664703,1459.674362,0.15,0.765978674
 01/24  03:00:00,0,7,0,11,0,65,25.56024684,25.56,25.56038439,25.56,25.08842036,25.56,25.56,474.1303317,0,0,661.9572433,1407.619359,0.15,0.76657817
 01/24  04:00:00,0,7,0,14,0,65,25.5602201,25.56,25.56035675,25.56,25.08229574,25.56,25.56,470.7301804,0,0,662.8726957,1450.453144,0.15,0.772400098
 01/24  05:00:00,0,7,0,10,0,65,25.56021584,25.56,25.56038414,25.56,25.06093212,25.56,25.56,443.1428932,0,0,662.2899141,1356.084274,0.15,0.768552439
 01/24  06:00:00,0,7,0,13,0,65,25.56021147,25.56,25.56039588,25.56,25.03690251,25.56,25.56,440.8916713,0,0,660.2536379,1372.709587,0.15,0.771307642
 01/24  07:00:00,0,7,0,13,0,65,25.56025824,25.56,25.56031915,25.56,25.13013319,25.56,25.56,550.9238684,0,0,660.1588743,1604.430158,0.15,0.787874397
 01/24  08:00:00,0,7,201,7,167,65,25.56044712,25.56,25.56012866,25.56,25.44693981,25.56,25.56,914.103824,167.1126047,0,668.5655217,2632.865101,0.15,0.825928482
 01/24  09:00:00,0,7,188,310,217,65,22.31747388,22.22,22.31126508,22.22,22.29307092,22.22,22.22,3639.221689,3459.852993,2146.042295,1051.348,11769.02277,0.26164251,0.817983255
 01/24  10:00:00,0,7,188,876,303,65,22.22619707,22.22,22.22277102,22.22,22.22502634,22.22,22.22,2817.606313,3627.672896,1452.673552,914.5914963,10241.58214,0.230028787,0.821919753
 01/24  11:00:00,0,7,175,805,289,65,22.2267273,22.22,22.22253517,22.22,22.22553695,22.22,22.22,3109.279815,3662.405503,1627.678948,865.5094407,10692.90215,0.239759433,0.823332115
 01/24  12:00:00,0,7,184,848,316,65,22.22766131,22.22,22.22383241,22.22,22.22628574,22.22,22.22,3496.829328,3854.721755,1924.221241,849.8364525,11553.0962,0.259760756,0.821134225
 01/24  13:00:00,0,7,188,841,328,65,22.22785473,22.22,22.22563089,22.22,22.22650828,22.22,22.22,3340.810906,3572.151331,1797.549726,843.5740477,10974.68655,0.251435306,0.805248184
 01/24  14:00:00,0,7,188,824,306,65,22.22638743,22.22,22.22474549,22.22,22.22529064,22.22,22.22,2190.944224,2662.719844,758.6604633,834.4933079,7855.377848,0.1845844,0.785085853
 01/24  15:00:00,0,7,188,845,309,65,22.224793,22.22,22.22353183,22.22,22.2238537,22.22,22.22,1806.825208,2251.415011,722.0719013,821.7380935,7010.699068,0.167786034,0.771435674
 01/24  16:00:00,0,7,188,783,312,65,22.22068964,22.22,22.22055946,22.22,22.22056623,22.22,22.22,2610.531143,2605.935141,1364.893825,814.1518991,8807.748166,0.210596935,0.772102374
 01/24  17:00:00,0,7,186,759,311,65,22.22001065,22.22,22.22001151,22.22,22.22000921,22.22,22.22,2537.614633,2526.966797,1333.757648,809.6489757,8619.497565,0.206093152,0.772114008
 01/24  18:00:00,0,7,165,730,232,65,24.93632645,25.56,24.78543537,25.56,24.42912042,25.56,25.56,557.6322159,0,0,315.9406878,1134.051216,8.00E-02,0.766443923
 01/24  19:00:00,0,7,74,89,89,65,25.56004082,25.56,25.25082491,25.56,25.01312101,25.56,25.56,272.8909348,0,0,566.7880608,1036.798607,0.15,0.705605597
 01/24  20:00:00,0,7,0,3,0,65,25.56007322,25.56,24.9684348,25.56,24.54505015,25.56,25.56,3.836378868,0,0,601.5681266,728.5305776,0.15,0.63096368
 01/24  21:00:00,0,7,0,0,0,65,25.48344023,25.56,24.69742434,25.56,24.10538604,25.56,25.56,0,0,0,0,0,0,0.608178656
 01/24  22:00:00,0,7,0,13,0,65,25.26801043,25.56,24.51364988,25.56,23.75294956,25.56,25.56,0,0,0,0,0,0,0.608178656
 01/24  23:00:00,0,7,0,1,0,65,24.99348469,25.56,24.26289525,25.56,23.38588637,25.56,25.56,0,0,0,0,0,0,0.608178656
 01/24  24:00:00,0,7,0,0,0,65,24.66962612,25.56,24.02534691,25.56,22.97184909,25.56,25.56,0,0,0,0,0,0,0.608178656
 01/25  01:00:00,0,1,0,3,0,65,24.39628616,25.56,23.82012797,25.56,22.62357601,25.56,25.56,0,0,0,0,0,0,0.608178656
 01/25  02:00:00,0,1,0,5,0,65,24.09232932,25.56,23.62892883,25.56,22.25936537,25.56,25.56,0,0,0,0,0,0,0.608178656
 01/25  03:00:00,0,1,0,4,0,65,23.70369776,25.56,23.36063713,25.56,21.80041232,25.56,25.56,0,0,0,0,0,0,0.608178656
 01/25  04:00:00,0,1,0,2,0,65,23.47769298,25.56,23.15571359,25.56,21.53783283,25.56,25.56,0,0,0,0,0,0,0.608178656
 01/25  05:00:00,0,1,0,0,0,65,23.1411523,25.56,22.88465547,25.56,21.19575852,25.56,25.56,0,0,0,0,0,0,0.608178656
 01/25  06:00:00,0,1,0,3,0,65,22.73581614,25.56,22.49410097,25.56,20.78403825,25.56,25.56,0,0,0,0,0,0,0.608178656
 01/25  07:00:00,0,1,0,0,0,65,22.52186538,25.56,22.30544726,25.56,20.57962422,25.56,25.56,0,0,0,0,0,0,0.608178656
 01/25  08:00:00,0,1,0,11,0,65,22.40747131,25.56,22.18596389,25.56,20.48218912,25.56,25.56,0,0,0,0,0,0,0.608178656
 01/25  09:00:00,0,1,0,4,0,65,22.51402458,25.56,22.26369942,25.56,20.65610667,25.56,25.56,0,0,0,0,0,0,0.608178656
 01/25  10:00:00,0,1,0,4,0,65,23.14107769,25.56,22.74599545,25.56,21.38769418,25.56,25.56,0,0,0,0,0,0,0.608178656
 01/25  11:00:00,0,1,0,6,0,65,23.97825152,25.56,23.52631929,25.56,22.23191577,25.56,25.56,0,0,0,0,0,0,0.608178656
 01/25  12:00:00,0,1,21,45,35,65,24.80752053,25.56,24.46375908,25.56,22.97186563,25.56,25.56,0,0,0,0,0,0,0.608178656
 01/25  13:00:00,0,1,27,22,42,65,25.51811906,25.56,25.36435787,25.56,23.82204997,25.56,25.56,304.4547372,0,0,804.4462505,1395.016669,0.1125,0.624595923
 01/25  14:00:00,0,1,167,351,169,65,25.56047546,25.56,25.55920251,25.56,25.25339265,25.56,25.56,1109.235145,295.3178711,8.294607159,819.2446337,3384.688638,0.15,0.590548147
 01/25  15:00:00,0,1,195,921,268,71,25.56065931,25.56,25.56047212,25.56,25.55535532,25.56,25.56,1381.969365,881.8279857,186.8238762,774.2445337,4620.940843,0.15,0.582551053
 01/25  16:00:00,0,1,103,450,204,65,25.5605238,25.56,25.56023248,25.56,25.55999215,25.56,25.56,908.1248837,241.5172842,12.39337403,748.4307374,3253.237196,0.15,0.579184666
 01/25  17:00:00,0,1,123,800,176,65,25.56042314,25.56,25.56020883,25.56,25.56021327,25.56,25.56,706.3093506,347.047007,0,743.3056751,2873.02328,0.15,0.57706399
 01/25  18:00:00,0,1,221,493,182,65,25.56080831,25.56,25.56009775,25.56,25.55924504,25.56,25.56,1426.463329,25.88523016,15.55298286,725.0098479,3415.547265,0.15,0.571082865
 01/25  19:00:00,0,1,126,245,129,65,25.56025435,25.56,25.42924839,25.56,25.08755257,25.56,25.56,244.5803925,0,0,715.3070856,1157.472892,0.15,0.589224991
 01/25  20:00:00,0,1,165,15,184,65,25.54225122,25.56,24.84064306,25.56,24.36423942,25.56,25.56,0,0,0,345.2202565,405.3633165,7.50E-02,0.601153782
 01/25  21:00:00,0,1,110,12,122,65,25.2498009,25.56,24.29995564,25.56,23.73926145,25.56,25.56,0,0,0,0,0,0,0.602793111
 01/25  22:00:00,0,1,53,13,58,65,24.81435934,25.56,23.89924498,25.56,23.15769737,25.56,25.56,0,0,0,0,0,0,0.602793111
 01/25  23:00:00,0,1,53,14,58,65,24.52346932,25.56,23.70607252,25.56,22.77619753,25.56,25.56,0,0,0,0,0,0,0.602793111
 01/25  24:00:00,0,1,0,14,0,65,24.23548247,25.56,23.50109061,25.56,22.41116227,25.56,25.56,0,0,0,0,0,0,0.602793111
 01/26  01:00:00,0,2,0,13,0,65,23.89524375,25.56,23.34233359,25.56,21.99729999,25.56,25.56,0,0,0,0,0,0,0.602793111
 01/26  02:00:00,0,2,0,14,0,65,23.52694098,25.56,23.05233313,25.56,21.58892521,25.56,25.56,0,0,0,0,0,0,0.602793111
 01/26  03:00:00,0,2,0,15,0,65,23.12628932,25.56,22.71466869,25.56,21.16439272,25.56,25.56,0,0,0,0,0,0,0.602793111
 01/26  04:00:00,0,2,0,13,0,65,22.76074873,25.56,22.38940094,25.56,20.79113179,25.56,25.56,0,0,0,0,0,0,0.602793111
 01/26  05:00:00,0,2,0,11,0,65,22.56975335,25.56,22.24120099,25.56,20.62401598,25.56,25.56,0,0,0,0,0,0,0.602793111
 01/26  06:00:00,0,2,0,10,0,65,22.56143394,25.56,22.21845899,25.56,20.64566247,25.56,25.56,0,0,0,0,0,0,0.602793111
 01/26  07:00:00,0,2,0,13,0,65,22.53687457,25.56,22.22258473,25.56,20.6360406,25.56,25.56,0,0,0,0,0,0,0.602793111
 01/26  08:00:00,0,2,186,224,195,65,22.22057157,22.22,22.22004555,22.22,21.03503965,22.22,22.22,484.5750677,267.6480184,0,1352.69499,2971.648093,0.150306834,0.574472625
 01/26  09:00:00,0,2,223,826,293,65,21.45695567,22.22,22.46471288,22.22,20.49121006,22.22,22.22,0,0,0,0,0,0,0.571077659
 01/26  10:00:00,0,2,207,780,312,65,22.09275735,22.22,22.56063783,22.22,21.34469912,22.22,22.22,330.9397517,964.1233888,0,825.4063585,2682.489793,0.101939954,0.638046724
 01/26  11:00:00,0,2,221,793,302,65,22.22119815,22.22,22.22250984,22.22,22.16019994,22.22,22.22,1406.398438,1805.958218,138.7636789,952.5013992,5557.115768,0.165899102,0.637069574
 01/26  12:00:00,0,2,220,833,315,65,22.22184578,22.22,22.2213439,22.22,22.22034513,22.22,22.22,2130.932818,2533.181877,732.637833,865.3145604,7669.911196,0.213632201,0.662532613
 01/26  13:00:00,0,2,223,846,346,65,22.22163125,22.22,22.22123437,22.22,22.22140792,22.22,22.22,2057.667459,2449.148249,625.4139135,825.1672764,7364.060421,0.198097286,0.686744398
 01/26  14:00:00,0,2,223,840,278,65,22.2227262,22.22,22.22196167,22.22,22.22226352,22.22,22.22,2160.277841,2507.324872,613.251374,810.7630273,7498.800736,0.197584924,0.700509098
 01/26  15:00:00,0,2,211,870,295,65,22.22430619,22.22,22.22310166,22.22,22.2233987,22.22,22.22,2802.847422,3040.639169,1534.555153,807.0996674,9600.437351,0.256381238,0.691613027
 01/26  16:00:00,0,2,210,773,270,65,22.22495426,22.22,22.22360117,22.22,22.22380952,22.22,22.22,2848.845594,2940.684331,1832.215154,809.8075468,9847.803397,0.273854083,0.664123453
 01/26  17:00:00,0,2,223,833,349,65,22.22552547,22.22,22.22403641,22.22,22.22420529,22.22,22.22,2714.935255,2861.871638,1709.844056,812.7740158,9514.388756,0.280158849,0.626692077
 01/26  18:00:00,0,2,223,808,325,65,22.22432992,22.22,22.22333064,22.22,22.22335856,22.22,22.22,3736.817037,2708.036659,2033.577602,810.8257681,10708.83141,0.33481955,0.590589678
 01/26  19:00:00,0,2,223,813,351,65,22.22054486,22.22,22.22048882,22.22,22.22044321,22.22,22.22,2334.403485,2100.266593,894.2658125,802.074098,7538.346256,0.241718486,0.575661759
 01/26  20:00:00,0,2,130,392,175,65,23.99809948,25.56,23.65150851,25.56,23.10694314,25.56,25.56,0,0,0,0,0,0,0.573548114
 01/26  21:00:00,0,2,122,399,161,65,24.65662676,25.56,24.15086851,25.56,23.32020354,25.56,25.56,0,0,0,0,0,0,0.573548114
 01/26  22:00:00,0,2,0,11,0,65,24.50278625,25.56,23.86454123,25.56,22.98357227,25.56,25.56,0,0,0,0,0,0,0.573548114
 01/26  23:00:00,0,2,0,13,0,65,24.29428838,25.56,23.60740646,25.56,22.6450905,25.56,25.56,0,0,0,0,0,0,0.573548114
 01/26  24:00:00,0,2,0,7,0,65,24.12781975,25.56,23.43449295,25.56,22.3997779,25.56,25.56,0,0,0,0,0,0,0.573548114
