Date/Time,Environment:Site Daylight Saving Time Status [](Hourly),Environment:Site Day Type Index [](Hourly),AHU1 LIGHTS:Lights Electric Power [W](Hourly),AHU2 LIGHTS:Lights Electric Power [W](Hourly),AHU3 LIGHTS:Lights Electric Power [W](Hourly),AHU4 LIGHTS:Lights Electric Power [W](Hourly),AHU1:Zone Thermostat Air Temperature [C](Hourly),AHU1:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),AHU2:Zone Thermostat Air Temperature [C](Hourly),AHU2:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),AHU3:Zone Thermostat Air Temperature [C](Hourly),AHU3:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),AHU4:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),AHU1 VRF TERMINAL UNIT:Zone VRF Air Terminal Total Cooling Rate [W](Hourly),AHU2 VRF TERMINAL UNIT:Zone VRF Air Terminal Total Cooling Rate [W](Hourly),AHU3 VRF TERMINAL UNIT:Zone VRF Air Terminal Total Cooling Rate [W](Hourly),AHU4 VRF TERMINAL UNIT:Zone VRF Air Terminal Total Cooling Rate [W](Hourly),LG ARUB121BTE4 VRF HEAT PUMP:VRF Heat Pump Total Cooling Rate [W](Hourly),LG ARUB121BTE4 VRF HEAT PUMP:VRF Heat Pump Part Load Ratio [](Hourly),VRFCOOLCAPFT:Performance Curve Output Value [](Hourly) 
 01/27  01:00:00,0,3,0,10,0,65,23.88801927,25.56,23.25168161,25.56,22.07233122,25.56,25.56,0,0,0,0,0,0,0.573548114
 01/27  02:00:00,0,3,0,13,0,65,23.6548316,25.56,23.09165086,25.56,21.77349237,25.56,25.56,0,0,0,0,0,0,0.573548114
 01/27  03:00:00,0,3,0,7,0,65,23.46986443,25.56,22.98413038,25.56,21.56711023,25.56,25.56,0,0,0,0,0,0,0.573548114
 01/27  04:00:00,0,3,0,7,0,65,23.26407753,25.56,22.85006706,25.56,21.34753186,25.56,25.56,0,0,0,0,0,0,0.573548114
 01/27  05:00:00,0,3,0,12,0,65,23.08423603,25.56,22.69883507,25.56,21.16948407,25.56,25.56,0,0,0,0,0,0,0.573548114
 01/27  06:00:00,0,3,0,9,0,65,22.90037603,25.56,22.5686398,25.56,20.98865852,25.56,25.56,0,0,0,0,0,0,0.573548114
 01/27  07:00:00,0,3,0,9,0,65,22.75818938,25.56,22.47129245,25.56,20.85105732,25.56,25.56,0,0,0,0,0,0,0.573548114
 01/27  08:00:00,0,3,196,76,181,65,22.22099326,22.22,22.22047165,22.22,21.17656084,22.22,22.22,623.4716631,202.8140242,0,1357.426839,3053.264667,0.15309603,0.573871707
 01/27  09:00:00,0,3,208,819,282,65,20.99531395,22.22,22.16087421,22.22,20.09283561,22.22,22.22,0,0,0,0,0,0,0.566923995
 01/27  10:00:00,0,3,204,814,327,65,21.07870655,22.22,22.55876327,22.22,20.29795068,22.22,22.22,0,0,0,0,0,0,0.566923995
 01/27  11:00:00,0,3,206,824,267,65,21.76693744,22.22,22.94537574,22.22,20.96097526,22.22,22.22,30.08374288,492.2318481,0,324.0354991,1027.344263,3.91E-02,0.599513777
 01/27  12:00:00,0,3,222,846,335,65,22.22205311,22.22,22.22171439,22.22,21.92272118,22.22,22.22,701.6036074,1595.319717,0,1121.643669,4313.844872,0.153408559,0.550269274
 01/27  13:00:00,0,3,211,855,299,65,22.2237949,22.22,22.22259102,22.22,22.21269716,22.22,22.22,1547.067739,2316.475143,36.41871152,942.0000033,6173.496842,0.210947681,0.540277778
 01/27  14:00:00,0,3,202,851,255,65,22.22363081,22.22,22.22253291,22.22,22.2226092,22.22,22.22,2134.854096,2456.06656,332.0401061,880.6824269,7209.710924,0.246354997,0.540277778
 01/27  15:00:00,0,3,209,849,319,65,22.22259984,22.22,22.22186573,22.22,22.22194018,22.22,22.22,2252.435763,2379.996138,978.7716523,854.1310275,7873.966342,0.269052529,0.540277778
 01/27  16:00:00,0,3,203,792,301,65,22.22173411,22.22,22.22126616,22.22,22.22126265,22.22,22.22,1972.969594,2177.310886,1010.804613,839.1918087,7407.106584,0.253099984,0.540277778
 01/27  17:00:00,0,3,224,800,311,65,22.22099362,22.22,22.22074112,22.22,22.22072072,22.22,22.22,2079.852115,2052.058515,1008.885507,826.4701248,7373.96803,0.251967644,0.540277778
 01/27  18:00:00,0,3,223,815,307,65,22.22021089,22.22,22.2201843,22.22,22.22016095,22.22,22.22,3301.742722,2283.149695,1573.082748,817.9592187,9390.419656,0.320869565,0.540277778
 01/27  19:00:00,0,3,223,833,350,65,22.21998811,22.22,22.21999474,22.22,22.21999224,22.22,22.22,2027.337576,1907.098354,611.5107901,811.763518,6762.050002,0.231058475,0.540277778
 01/27  20:00:00,0,3,125,328,177,65,23.73894425,25.56,23.34958374,25.56,22.79753503,25.56,25.56,0,0,0,0,0,0,0.540277778
 01/27  21:00:00,0,3,135,435,182,65,24.32608545,25.56,23.85044415,25.56,22.92708807,25.56,25.56,0,0,0,0,0,0,0.540277778
 01/27  22:00:00,0,3,0,14,0,65,24.15064313,25.56,23.52463449,25.56,22.55001587,25.56,25.56,0,0,0,0,0,0,0.540277778
 01/27  23:00:00,0,3,0,9,0,65,23.93064158,25.56,23.20498615,25.56,22.1642944,25.56,25.56,0,0,0,0,0,0,0.540277778
 01/27  24:00:00,0,3,0,7,0,65,23.76386765,25.56,23.06411628,25.56,21.91101672,25.56,25.56,0,0,0,0,0,0,0.540277778
 01/28  01:00:00,0,4,0,8,0,65,23.51057846,25.56,22.86071924,25.56,21.59891781,25.56,25.56,0,0,0,0,0,0,0.540277778
 01/28  02:00:00,0,4,0,13,0,65,23.25926536,25.56,22.69568024,25.56,21.31344944,25.56,25.56,0,0,0,0,0,0,0.540277778
 01/28  03:00:00,0,4,0,15,0,65,23.10272695,25.56,22.6346257,25.56,21.15507203,25.56,25.56,0,0,0,0,0,0,0.540277778
 01/28  04:00:00,0,4,0,11,0,65,22.98168277,25.56,22.55315734,25.56,21.04358598,25.56,25.56,0,0,0,0,0,0,0.540277778
 01/28  05:00:00,0,4,0,13,0,65,22.92058205,25.56,22.53841148,25.56,20.99948635,25.56,25.56,0,0,0,0,0,0,0.540277778
 01/28  06:00:00,0,4,0,13,0,65,22.89493238,25.56,22.55495812,25.56,21.00464823,25.56,25.56,0,0,0,0,0,0,0.540277778
 01/28  07:00:00,0,4,5,77,0,65,22.82850351,25.56,22.56685678,25.56,20.94806143,25.56,25.56,0,0,0,0,0,0,0.540277778
 01/28  08:00:00,0,4,188,202,200,65,22.22112109,22.22,22.22077882,22.22,21.27536062,22.22,22.22,625.9376472,400.1839598,0,1345.819532,3242.221295,0.154280374,0.581605477
 01/28  09:00:00,0,4,204,773,281,65,20.78459497,22.22,21.79701323,22.22,19.94792187,22.22,22.22,0,0,0,0,0,0,0.573420322
 01/28  10:00:00,0,4,190,828,294,65,20.80229488,22.22,22.11846748,22.22,20.09988063,22.22,22.22,0,0,0,0,0,0,0.573420322
 01/28  11:00:00,0,4,193,839,293,65,21.81541252,22.22,22.68076348,22.22,21.1546592,22.22,22.22,99.60111011,482.2180929,0,511.6546321,1375.884867,5.59E-02,0.572968621
 01/28  12:00:00,0,4,197,810,348,65,22.22116726,22.22,22.22116239,22.22,22.07567128,22.22,22.22,760.8669996,1352.79225,0,1087.765031,4142.402734,0.153073066,0.540277778
 01/28  13:00:00,0,4,212,764,342,65,22.22102002,22.22,22.22072641,22.22,22.2173266,22.22,22.22,1640.968034,1949.359548,106.6458466,930.120253,6007.418647,0.205272808,0.540277778
 01/28  14:00:00,0,4,204,852,286,65,22.2214652,22.22,22.22100487,22.22,22.22100836,22.22,22.22,2103.180459,2363.312797,1144.787267,877.14318,7897.144934,0.269844539,0.540277778
 01/28  15:00:00,0,4,209,872,318,65,22.22147045,22.22,22.22102338,22.22,22.2210622,22.22,22.22,2027.155057,2073.252743,937.3025002,854.4729291,7298.594053,0.249392123,0.540277778
 01/28  16:00:00,0,4,202,840,288,65,22.22150466,22.22,22.22105467,22.22,22.22109903,22.22,22.22,2212.936561,2323.890759,1012.680823,840.9044154,7798.754,0.266482532,0.540277778
 01/28  17:00:00,0,4,223,796,303,65,22.22158892,22.22,22.22113134,22.22,22.22117832,22.22,22.22,2350.594854,2088.095185,971.0298305,834.4330977,7651.927659,0.261465492,0.540277778
 01/28  18:00:00,0,4,223,847,347,65,22.22139471,22.22,22.22102292,22.22,22.22105021,22.22,22.22,2784.720641,1862.395347,1145.434959,826.2330397,8028.010358,0.274316195,0.540277778
 01/28  19:00:00,0,4,223,819,322,65,22.22020887,22.22,22.22017353,22.22,22.22016274,22.22,22.22,1770.495755,1648.181565,338.249051,809.009767,5967.207811,0.203898808,0.540277778
 01/28  20:00:00,0,4,166,663,224,65,23.65671516,25.56,23.52818454,25.56,22.71394233,25.56,25.56,0,0,0,0,0,0,0.540277778
 01/28  21:00:00,0,4,39,21,43,65,24.09823815,25.56,23.52005451,25.56,22.65087861,25.56,25.56,0,0,0,0,0,0,0.540277778
 01/28  22:00:00,0,4,0,12,0,65,23.81039856,25.56,23.14845264,25.56,22.11205831,25.56,25.56,0,0,0,0,0,0,0.540277778
 01/28  23:00:00,0,4,0,15,0,65,23.48797354,25.56,22.83750712,25.56,21.62672024,25.56,25.56,0,0,0,0,0,0,0.540277778
 01/28  24:00:00,0,4,0,15,0,65,23.2127771,25.56,22.58251157,25.56,21.28296142,25.56,25.56,0,0,0,0,0,0,0.540277778
 01/29  01:00:00,0,5,0,14,0,65,23.00471845,25.56,22.38087656,25.56,21.05275964,25.56,25.56,0,0,0,0,0,0,0.540277778
 01/29  02:00:00,0,5,0,11,0,65,22.77925806,25.56,22.22976062,25.56,20.81865742,25.56,25.56,0,0,0,0,0,0,0.540277778
 01/29  03:00:00,0,5,0,14,0,65,22.66614002,25.56,22.22948085,25.56,20.71820814,25.56,25.56,0,0,0,0,0,0,0.540277778
 01/29  04:00:00,0,5,0,9,0,65,22.57747555,25.56,22.16760253,25.56,20.64104724,25.56,25.56,0,0,0,0,0,0,0.540277778
 01/29  05:00:00,0,5,0,10,0,65,22.52129153,25.56,22.15095283,25.56,20.59674591,25.56,25.56,0,0,0,0,0,0,0.540277778
 01/29  06:00:00,0,5,0,11,0,65,22.42009117,25.56,22.08300383,25.56,20.49928736,25.56,25.56,0,0,0,0,0,0,0.540277778
 01/29  07:00:00,0,5,0,14,0,65,22.35970927,25.56,22.03105504,25.56,20.43587097,25.56,25.56,0,0,0,0,0,0,0.540277778
 01/29  08:00:00,0,5,197,77,181,65,22.22034056,22.22,22.21652594,22.22,20.80567279,22.22,22.22,300.4374676,0,0,1313.860792,2405.031266,0.15,0.556163312
 01/29  09:00:00,0,5,220,819,280,65,20.68479202,22.22,21.65897471,22.22,19.59544452,22.22,22.22,0,0,0,0,0,0,0.547715568
 01/29  10:00:00,0,5,219,838,289,65,21.13910139,22.22,22.40714122,22.22,20.08995513,22.22,22.22,0,0,0,0,0,0,0.563439869
 01/29  11:00:00,0,5,209,849,321,65,22.20027047,22.22,22.3479123,22.22,21.56371927,22.22,22.22,552.8087141,1160.259371,0,1025.411366,3506.344994,0.137015823,0.592424937
 01/29  12:00:00,0,5,186,857,309,65,22.221988,22.22,22.22142651,22.22,22.18952601,22.22,22.22,1770.520079,1952.769112,726.6500698,909.7103584,6763.996898,0.211991161,0.589032142
 01/29  13:00:00,0,5,223,822,288,65,22.22282556,22.22,22.22203132,22.22,22.22159331,22.22,22.22,2925.164053,2737.300953,1875.979764,845.14227,9799.651947,0.310609881,0.582640554
 01/29  14:00:00,0,5,220,847,306,65,22.2224371,22.22,22.22181569,22.22,22.22183314,22.22,22.22,3552.775765,3097.164914,2390.278891,825.6158642,11287.64399,0.36325407,0.573685465
 01/29  15:00:00,0,5,223,875,352,65,22.22191992,22.22,22.22146006,22.22,22.22148196,22.22,22.22,3686.750807,3073.325385,2501.494274,821.0453578,11505.26439,0.371479334,0.571776571
 01/29  16:00:00,0,5,223,842,315,65,22.22206409,22.22,22.22155988,22.22,22.22160158,22.22,22.22,3636.643096,3066.325871,2342.52978,821.3065565,11288.61762,0.366032704,0.569329088
 01/29  17:00:00,0,5,223,766,309,65,22.22209957,22.22,22.2215986,22.22,22.22163806,22.22,22.22,3440.11082,2715.731096,2003.598765,817.1159931,10394.91931,0.340563964,0.5634663
 01/29  18:00:00,0,5,188,819,340,65,22.22077212,22.22,22.22067675,22.22,22.22061697,22.22,22.22,3522.042752,2618.217736,1844.300962,818.8009015,10221.05387,0.332703945,0.567522133
 01/29  19:00:00,0,5,221,784,345,65,22.21999385,22.22,22.22001541,22.22,22.22000812,22.22,22.22,2267.908152,1993.689353,808.4098243,805.5564811,7281.910235,0.230123298,0.584282488
 01/29  20:00:00,0,5,167,671,248,65,24.03463197,25.56,24.04105893,25.56,23.17958093,25.56,25.56,0,0,0,0,0,0,0.587006425
 01/29  21:00:00,0,5,12,46,13,65,24.60581046,25.56,24.12000831,25.56,23.25304996,25.56,25.56,0,0,0,0,0,0,0.587006425
 01/29  22:00:00,0,5,0,38,0,65,24.62903313,25.56,23.93131382,25.56,23.10180569,25.56,25.56,0,0,0,0,0,0,0.587006425
 01/29  23:00:00,0,5,0,14,0,65,24.6364901,25.56,23.89695557,25.56,23.03751939,25.56,25.56,0,0,0,0,0,0,0.587006425
 01/29  24:00:00,0,5,0,13,0,65,24.59131958,25.56,23.85739202,25.56,22.94664762,25.56,25.56,0,0,0,0,0,0,0.587006425
 01/30  01:00:00,0,6,0,10,0,65,24.42238602,25.56,23.72752387,25.56,22.72094087,25.56,25.56,0,0,0,0,0,0,0.587006425
 01/30  02:00:00,0,6,0,15,0,65,24.24386752,25.56,23.60742518,25.56,22.48222307,25.56,25.56,0,0,0,0,0,0,0.587006425
 01/30  03:00:00,0,6,0,13,0,65,24.09148404,25.56,23.54346161,25.56,22.28769194,25.56,25.56,0,0,0,0,0,0,0.587006425
 01/30  04:00:00,0,6,0,14,0,65,23.87995767,25.56,23.41149213,25.56,22.02883633,25.56,25.56,0,0,0,0,0,0,0.587006425
 01/30  05:00:00,0,6,0,14,0,65,23.74664975,25.56,23.33952228,25.56,21.88171989,25.56,25.56,0,0,0,0,0,0,0.587006425
 01/30  06:00:00,0,6,0,14,0,65,23.66562431,25.56,23.28521425,25.56,21.80054525,25.56,25.56,0,0,0,0,0,0,0.587006425
 01/30  07:00:00,0,6,0,15,0,65,23.6802134,25.56,23.31525858,25.56,21.83527947,25.56,25.56,0,0,0,0,0,0,0.587006425
 01/30  08:00:00,0,6,198,104,183,65,22.22271351,22.22,22.22221806,22.22,22.16369303,22.22,22.22,1390.098559,765.8896545,0,1397.543365,4500.319318,0.163251322,0.609633341
 01/30  09:00:00,0,6,215,808,267,65,22.02047503,22.22,22.65495442,22.22,21.55688308,22.22,22.22,21.07325508,347.7843663,0,397.2650441,991.9175609,4.88E-02,0.635837505
 01/30  10:00:00,0,6,214,838,301,65,22.22131383,22.22,22.22092022,22.22,22.18434894,22.22,22.22,1128.043843,908.7884523,883.4435751,1005.714642,5308.166035,0.170776376,0.61309182
 01/30  11:00:00,0,6,196,834,289,65,22.22193331,22.22,22.22136295,22.22,22.22082819,22.22,22.22,2435.746156,1980.140097,2729.971975,885.8587147,9446.418369,0.281556698,0.619382414
 01/30  12:00:00,0,6,223,861,352,65,22.22225592,22.22,22.22164181,22.22,22.22163475,22.22,22.22,3609.85908,3173.739866,3801.279718,850.7787415,12863.54896,0.384185425,0.618160695
 01/30  13:00:00,0,6,223,843,281,65,22.22239984,22.22,22.22178364,22.22,22.22179533,22.22,22.22,4738.365268,4042.67957,4453.029494,841.7503606,15513.94678,0.463833392,0.617471204
 01/30  14:00:00,0,6,202,854,300,65,22.22283746,22.22,22.22211862,22.22,22.22215469,22.22,22.22,5346.715374,4165.574974,4563.897258,844.5502525,16362.13395,0.49116197,0.615007952
 01/30  15:00:00,0,6,205,940,329,65,22.22314258,22.22,22.22236713,22.22,22.22240438,22.22,22.22,5281.508545,4129.749619,4191.336615,848.4243656,15890.59509,0.48666667,0.602785256
 01/30  16:00:00,0,6,215,839,274,65,22.22313962,22.22,22.22239056,22.22,22.22241158,22.22,22.22,5103.731499,3695.452485,3779.596402,848.3334533,14862.7222,0.469004686,0.584961515
 01/30  17:00:00,0,6,222,850,350,57,22.22256693,22.22,22.2221126,22.22,22.22211311,22.22,22.22,4812.055787,3620.688826,3275.617785,857.5029728,13998.13643,0.455032276,0.567854925
 01/30  18:00:00,0,6,222,843,342,65,22.22191035,22.22,22.22110394,22.22,22.22152559,22.22,22.22,4907.370381,3364.193582,2923.298378,841.0113207,13466.09102,0.442099552,0.562387553
 01/30  19:00:00,0,6,222,849,338,65,22.22024973,22.22,22.2201998,22.22,22.22020916,22.22,22.22,2793.861451,2460.420056,1278.627916,831.2132316,8776.237181,0.285854665,0.56683746
 01/30  20:00:00,0,6,96,163,106,65,24.40245938,25.56,23.7339812,25.56,23.45677031,25.56,25.56,0,0,0,0,0,0,0.567743109
 01/30  21:00:00,0,6,8,13,9,65,25.38943256,25.56,24.39473276,25.56,24.0190684,25.56,25.56,0,0,0,0,0,0,0.567743109
 01/30  22:00:00,0,6,152,512,196,65,25.55422842,25.56,24.92142333,25.56,24.20526144,25.56,25.56,0,0,0,687.2217257,751.6447317,0.1275,0.625179948
 01/30  23:00:00,0,6,0,14,0,65,25.35122465,25.56,24.59856834,25.56,23.86346176,25.56,25.56,0,0,0,0,0,0,0.607721173
 01/30  24:00:00,0,6,0,14,0,65,25.07163278,25.56,24.25437126,25.56,23.44681273,25.56,25.56,0,0,0,0,0,0,0.607721173
 01/31  01:00:00,0,7,0,14,0,65,24.86112132,25.56,24.05805647,25.56,23.17577591,25.56,25.56,0,0,0,0,0,0,0.607721173
 01/31  02:00:00,0,7,0,10,0,65,24.65379688,25.56,23.90819827,25.56,22.91533575,25.56,25.56,0,0,0,0,0,0,0.607721173
 01/31  03:00:00,0,7,0,14,0,65,24.54023984,25.56,23.86004519,25.56,22.77816086,25.56,25.56,0,0,0,0,0,0,0.607721173
 01/31  04:00:00,0,7,0,13,0,65,24.43663804,25.56,23.81180708,25.56,22.66160404,25.56,25.56,0,0,0,0,0,0,0.607721173
 01/31  05:00:00,0,7,0,14,0,65,24.34250932,25.56,23.73372859,25.56,22.56519676,25.56,25.56,0,0,0,0,0,0,0.607721173
 01/31  06:00:00,0,7,0,13,0,65,24.25969435,25.56,23.69679368,25.56,22.48173832,25.56,25.56,0,0,0,0,0,0,0.607721173
 01/31  07:00:00,0,7,0,11,0,65,24.26475509,25.56,23.74006024,25.56,22.50931694,25.56,25.56,0,0,0,0,0,0,0.607721173
 01/31  08:00:00,0,7,201,10,175,65,24.49224015,25.56,24.1566987,25.56,22.80595555,25.56,25.56,0,0,0,0,0,0,0.607721173
 01/31  09:00:00,0,7,222,316,239,65,22.24154209,22.22,22.23532211,22.22,21.64558831,22.22,22.22,560.4854793,436.987329,83.01572998,1444.18145,3393.597064,0.172093996,0.591427565
 01/31  10:00:00,0,7,163,828,284,65,22.22063765,22.22,22.22068995,22.22,22.0641464,22.22,22.22,863.0221351,1563.596208,1.793810977,1051.980825,4571.304418,0.152864526,0.603076069
 01/31  11:00:00,0,7,205,846,284,65,22.22108788,22.22,22.22073827,22.22,22.21792309,22.22,22.22,2017.181522,2377.783811,737.2061029,921.0275838,7460.233772,0.223456611,0.615897543
 01/31  12:00:00,0,7,221,855,307,65,22.22196714,22.22,22.22136447,22.22,22.22147616,22.22,22.22,3013.632698,3341.385095,1512.069314,874.3253475,10158.86392,0.30013029,0.624800881
 01/31  13:00:00,0,7,223,815,341,65,22.22284547,22.22,22.22202206,22.22,22.22224879,22.22,22.22,3610.347667,3674.535738,1882.555109,857.6486368,11447.5128,0.336787054,0.627510298
 01/31  14:00:00,0,7,223,819,337,65,22.22288522,22.22,22.22210651,22.22,22.22226212,22.22,22.22,3748.717281,3701.352383,2587.156562,852.6408677,12315.64373,0.36509318,0.62273666
 01/31  15:00:00,0,7,222,875,288,65,22.22259622,22.22,22.22192542,22.22,22.22203369,22.22,22.22,3620.036229,3617.725511,2331.058563,852.0258693,11844.80537,0.35369289,0.618254001
 01/31  16:00:00,0,7,223,848,336,65,22.22040687,22.22,22.22033299,22.22,22.22032485,22.22,22.22,3470.968776,3312.877389,2286.724355,848.4350044,11341.02011,0.338169141,0.619202377
 01/31  17:00:00,0,7,124,374,156,65,22.22000551,22.22,22.22000611,22.22,22.22000463,22.22,22.22,3152.323059,2551.754087,1585.821645,840.9741434,9545.958585,0.28260199,0.623603866
 01/31  18:00:00,0,7,0,11,0,65,25.05071251,25.56,24.28284323,25.56,24.51506907,25.56,25.56,791.0891824,0,0,368.9510954,1290.047907,9.17E-02,0.655307548
 01/31  19:00:00,0,7,0,8,0,65,25.56024046,25.56,24.97246029,25.56,25.00253238,25.56,25.56,298.406473,0,0,580.5074075,1076.185525,0.15,0.637394185
 01/31  20:00:00,0,7,119,655,156,65,25.5600929,25.56,25.36023305,25.56,24.68086867,25.56,25.56,111.0057497,0,0,611.281268,918.9517398,0.15,0.627700777
 01/31  21:00:00,0,7,56,73,62,65,25.56006841,25.56,25.05257417,25.56,24.3611588,25.56,25.56,0,0,0,623.8808358,710.6681014,0.15,0.614162407
 01/31  22:00:00,0,7,0,14,0,65,25.52120615,25.56,24.73335911,25.56,24.07609605,25.56,25.56,0,0,0,0,0,0,0.611857284
 01/31  23:00:00,0,7,0,18,0,65,25.45938649,25.56,24.63622145,25.56,23.93356542,25.56,25.56,0,0,0,0,0,0,0.611857284
 01/31  24:00:00,0,7,0,13,0,65,25.40364465,25.56,24.61092135,25.56,23.8502393,25.56,25.56,0,0,0,0,0,0,0.611857284
 02/01  01:00:00,0,1,0,14,0,65,25.38965792,25.56,24.66565838,25.56,23.83743827,25.56,25.56,0,0,0,0,0,0,0.611857284
 02/01  02:00:00,0,1,0,14,0,65,25.28172385,25.56,24.61382684,25.56,23.71889367,25.56,25.56,0,0,0,0,0,0,0.611857284
 02/01  03:00:00,0,1,0,14,0,65,25.15878668,25.56,24.59894595,25.56,23.57488898,25.56,25.56,0,0,0,0,0,0,0.611857284
 02/01  04:00:00,0,1,0,14,0,65,25.12964899,25.56,24.64754473,25.56,23.55091835,25.56,25.56,0,0,0,0,0,0,0.611857284
 02/01  05:00:00,0,1,0,15,0,65,25.01070366,25.56,24.55010775,25.56,23.41513172,25.56,25.56,0,0,0,0,0,0,0.611857284
 02/01  06:00:00,0,1,0,14,0,65,24.8838788,25.56,24.48152529,25.56,23.26993102,25.56,25.56,0,0,0,0,0,0,0.611857284
 02/01  07:00:00,0,1,0,15,0,65,24.76751884,25.56,24.41378301,25.56,23.13086041,25.56,25.56,0,0,0,0,0,0,0.611857284
 02/01  08:00:00,0,1,0,14,0,65,24.7813067,25.56,24.41378649,25.56,23.16562251,25.56,25.56,0,0,0,0,0,0,0.611857284
 02/01  09:00:00,0,1,0,14,0,65,24.9180912,25.56,24.55394227,25.56,23.36346164,25.56,25.56,0,0,0,0,0,0,0.611857284
 02/01  10:00:00,0,1,0,15,0,65,25.46123792,25.56,25.17231122,25.56,24.27972289,25.56,25.56,300.5510098,0,0,681.3784708,1162.182075,8.75E-02,0.646752504
 02/01  11:00:00,0,1,0,120,0,65,25.56046478,25.56,25.5503827,25.56,25.29060678,25.56,25.56,924.269396,60.96190493,0,849.9632543,2663.358341,0.15,0.654768487
 02/01  12:00:00,0,1,0,117,0,65,25.56071173,25.56,25.55999638,25.56,25.55016128,25.56,25.56,1248.150334,373.6724755,0,770.588874,3445.757597,0.15,0.664505837
 02/01  13:00:00,0,1,0,132,0,65,25.56081908,25.56,25.56032863,25.56,25.56002289,25.56,25.56,1402.658419,493.8855497,0,747.929904,3779.771668,0.15,0.666494641
 02/01  14:00:00,0,1,0,46,0,65,25.56076202,25.56,25.56027505,25.56,25.56009461,25.56,25.56,1467.540021,350.9862683,108.2642883,742.4963974,4063.209213,0.15,0.669864721
 02/01  15:00:00,0,1,78,258,90,65,25.5607702,25.56,25.56026818,25.56,25.5600881,25.56,25.56,1388.562092,402.8721288,69.27955684,737.3025316,3981.175558,0.15,0.671905317
 02/01  16:00:00,0,1,104,80,84,65,25.56065845,25.56,25.56010047,25.56,25.56011778,25.56,25.56,1161.235693,31.39767593,0,722.7992777,3118.873554,0.15,0.672567943
 02/01  17:00:00,0,1,67,52,65,65,25.56053687,25.56,25.5600941,25.56,25.56019207,25.56,25.56,1039.391534,0,0,715.0428448,2698.984408,0.15,0.674261013
 02/01  18:00:00,0,1,197,144,198,65,25.56059129,25.56,25.56012416,25.56,25.56017928,25.56,25.56,1128.251511,0,0,696.5100488,2761.983909,0.15,0.679569815
 02/01  19:00:00,0,1,45,15,39,65,25.56036255,25.56,25.55947094,25.56,25.34977356,25.56,25.56,578.9872676,0,0,693.7743064,1564.79287,0.15,0.658895865
 02/01  20:00:00,0,1,0,14,0,65,25.56016322,25.56,25.45190122,25.56,24.90567013,25.56,25.56,224.20575,0,0,672.3711715,1093.917009,0.15,0.641772028
 02/01  21:00:00,0,1,0,14,0,65,25.56007247,25.56,25.26515808,25.56,24.61618178,25.56,25.56,122.9468455,0,0,662.5981982,982.4548879,0.15,0.638020774
 02/01  22:00:00,0,1,0,14,0,65,25.56006937,25.56,25.32216939,25.56,24.54075483,25.56,25.56,102.4725936,0,0,655.1048667,954.3789313,0.15,0.639366895
 02/01  23:00:00,0,1,0,14,0,65,25.56005788,25.56,25.20925337,25.56,24.43988211,25.56,25.56,46.95897514,0,0,647.6526497,891.1691059,0.15,0.637713671
 02/01  24:00:00,0,1,0,14,0,65,25.56005745,25.56,25.11458323,25.56,24.36059385,25.56,25.56,12.17127678,0,0,644.2176511,852.2371175,0.15,0.636037644
 02/02  01:00:00,0,2,0,14,0,65,25.56005839,25.56,25.03345486,25.56,24.29466482,25.56,25.56,0,0,0,637.6924037,806.9237575,0.15,0.632669769
 02/02  02:00:00,0,2,0,14,0,65,25.56006068,25.56,24.97001598,25.56,24.22621699,25.56,25.56,0,0,0,634.3226385,750.4896614,0.15,0.625233147
 02/02  03:00:00,0,2,0,14,0,65,25.56007338,25.56,24.95198399,25.56,24.14867749,25.56,25.56,0,0,0,631.0166224,702.0335355,0.15,0.617521159
 02/02  04:00:00,0,2,0,14,0,65,25.56008327,25.56,24.9377043,25.56,24.10299199,25.56,25.56,0,0,0,626.3788975,683.955482,0.15,0.615222064
 02/02  05:00:00,0,2,0,14,0,65,25.56008972,25.56,24.88353473,25.56,24.08014045,25.56,25.56,0,0,0,624.6436613,673.095945,0.15,0.613126642
 02/02  06:00:00,0,2,0,14,0,65,25.56009951,25.56,24.87840941,25.56,24.06135212,25.56,25.56,0,0,0,621.2675549,656.665902,0.15,0.609788234
 02/02  07:00:00,0,2,0,14,0,65,25.56006661,25.56,24.93831057,25.56,24.12066856,25.56,25.56,0,0,0,619.4942905,735.5723511,0.15,0.63087266
 02/02  08:00:00,0,2,205,14,175,65,22.27124763,22.22,22.25275041,22.22,22.22973336,22.22,22.22,3226.529521,2211.963678,1073.547105,1006.280069,8937.371801,0.216028832,0.758300944
 02/02  09:00:00,0,2,222,839,314,65,22.22156759,22.22,22.22140639,22.22,22.22157862,22.22,22.22,1673.154519,2130.325109,505.6908174,875.8060196,6588.646894,0.158787044,0.765819158
 02/02  10:00:00,0,2,223,851,284,65,22.22318411,22.22,22.22251897,22.22,22.22276292,22.22,22.22,2540.951899,2765.24047,1407.857779,833.3398099,8960.214637,0.211299694,0.782569218
 02/02  11:00:00,0,2,223,847,321,65,22.22314468,22.22,22.22251444,22.22,22.22270109,22.22,22.22,3055.380119,3257.673176,1769.964045,825.9766352,10327.09481,0.24042941,0.79297335
 02/02  12:00:00,0,2,223,867,318,65,22.22379254,22.22,22.22276878,22.22,22.22318779,22.22,22.22,4098.365148,3979.840864,2586.579832,826.6161501,12919.96933,0.294956547,0.808203582
 02/02  13:00:00,0,2,223,843,343,65,22.22427992,22.22,22.22205842,22.22,22.22096328,22.22,22.22,5918.082762,5429.910209,5997.621283,837.3565563,19697.12738,0.446946936,0.813613087
 02/02  14:00:00,0,2,223,854,284,65,22.22636025,22.22,22.22461846,22.22,22.22421178,22.22,22.22,6248.994252,5220.747499,5334.53783,851.6462888,19107.9207,0.438876325,0.803778254
 02/02  15:00:00,0,2,220,822,315,65,22.22726817,22.22,22.2255573,22.22,22.22546264,22.22,22.22,6547.878532,5170.035253,5322.849737,864.0502174,19357.77299,0.448084132,0.797610607
 02/02  16:00:00,0,2,222,866,337,65,22.22732434,22.22,22.22564282,22.22,22.22570087,22.22,22.22,5672.620011,5207.629295,4362.391862,865.3747529,17554.01266,0.416069809,0.778791056
 02/02  17:00:00,0,2,222,844,331,65,22.22620736,22.22,22.22490359,22.22,22.22496447,22.22,22.22,6095.484571,4923.187705,4576.603122,868.5414039,17911.19226,0.430856479,0.767443603
 02/02  18:00:00,0,2,223,845,298,65,22.22531533,22.22,22.22429694,22.22,22.2243635,22.22,22.22,5625.280509,4607.775816,3781.063865,860.2645063,16315.60117,0.394715174,0.763055775
 02/02  19:00:00,0,2,220,726,311,65,22.22078013,22.22,22.22070893,22.22,22.22066612,22.22,22.22,3104.778437,2784.537687,1591.733353,846.234272,9743.130484,0.236447476,0.760765431
 02/02  20:00:00,0,2,118,149,106,65,24.71858067,25.56,24.11215197,25.56,23.89573021,25.56,25.56,73.92606584,0,0,187.7005359,308.7989391,3.57E-02,0.746258559
 02/02  21:00:00,0,2,166,570,217,65,25.56019741,25.56,25.41246099,25.56,24.94867105,25.56,25.56,431.1383405,0,0,607.2425541,1371.058674,0.15,0.745110585
 02/02  22:00:00,0,2,18,9,21,65,25.56013132,25.56,25.31189169,25.56,24.89613947,25.56,25.56,216.4015396,0,0,620.0927417,1033.601552,0.15,0.703941779
 02/02  23:00:00,0,2,0,9,0,65,25.56008046,25.56,25.15706059,25.56,24.70424731,25.56,25.56,134.4657725,0,0,633.863853,965.1727608,0.15,0.688384374
 02/02  24:00:00,0,2,0,5,0,65,25.5600601,25.56,25.09084005,25.56,24.56864897,25.56,25.56,57.56286841,0,0,639.5618186,891.890812,0.15,0.669577261
 02/03  01:00:00,0,3,0,6,0,65,25.55907873,25.56,24.93756939,25.56,24.34159209,25.56,25.56,0,0,0,533.9905488,608.9080611,0.125,0.623910201
 02/03  02:00:00,0,3,0,4,0,65,25.47387414,25.56,24.70783612,25.56,24.04830996,25.56,25.56,0,0,0,0,0,0,0.610430681
 02/03  03:00:00,0,3,0,9,0,65,25.19735099,25.56,24.51728016,25.56,23.67295217,25.56,25.56,0,0,0,0,0,0,0.610430681
 02/03  04:00:00,0,3,0,9,0,65,24.78155254,25.56,24.20254578,25.56,23.14488696,25.56,25.56,0,0,0,0,0,0,0.610430681
 02/03  05:00:00,0,3,0,3,0,65,24.45628783,25.56,23.94195296,25.56,22.71694487,25.56,25.56,0,0,0,0,0,0,0.610430681
 02/03  06:00:00,0,3,0,3,0,65,24.15038065,25.56,23.70246201,25.56,22.33818394,25.56,25.56,0,0,0,0,0,0,0.610430681
 02/03  07:00:00,0,3,0,3,0,65,23.85551393,25.56,23.47761832,25.56,21.9821943,25.56,25.56,0,0,0,0,0,0,0.610430681
 02/03  08:00:00,0,3,197,69,181,65,22.22280458,22.22,22.22235718,22.22,22.15709973,22.22,22.22,1334.947093,923.0770963,0,1415.869345,4566.742352,0.163403966,0.618205446
 02/03  09:00:00,0,3,223,722,280,65,21.37983233,22.22,22.33959381,22.22,20.71446794,22.22,22.22,0,0,0,0,0,0,0.610532222
 02/03  10:00:00,0,3,206,826,310,65,21.86704902,22.22,22.63784953,22.22,21.25933891,22.22,22.22,205.5336627,685.0609868,0,550.6945134,1785.405657,6.50E-02,0.619858114
 02/03  11:00:00,0,3,209,787,256,65,22.22055864,22.22,22.22054966,22.22,22.18762988,22.22,22.22,1226.958517,1676.20275,29.52528219,1048.245843,5222.58825,0.16482454,0.595405648
 02/03  12:00:00,0,3,223,729,280,65,22.22060767,22.22,22.22040681,22.22,22.21989665,22.22,22.22,2287.741649,2668.045943,723.3706914,917.0857338,8005.383047,0.2420621,0.610088713
 02/03  13:00:00,0,3,223,682,280,65,22.22144409,22.22,22.22100315,22.22,22.22112448,22.22,22.22,3443.816005,3552.733442,1603.53007,875.9411694,10896.31873,0.32168938,0.625085011
 02/03  14:00:00,0,3,216,775,328,65,22.22227825,22.22,22.22162453,22.22,22.22179307,22.22,22.22,4083.535485,4077.703158,2874.859757,863.8878129,13329.67702,0.384725581,0.639596205
 02/03  15:00:00,0,3,217,848,321,65,22.22186694,22.22,22.22141427,22.22,22.2215189,22.22,22.22,4120.607215,4130.805383,2854.738544,860.7426474,13396.84386,0.380387168,0.650259018
 02/03  16:00:00,0,3,207,854,279,65,22.22197676,22.22,22.22150266,22.22,22.22164806,22.22,22.22,3444.052528,3737.625421,2403.165115,855.2507019,11864.12755,0.322153176,0.680242965
 02/03  17:00:00,0,3,223,832,280,65,22.22313848,22.22,22.22233457,22.22,22.22254914,22.22,22.22,3227.987058,3258.868112,1847.923864,848.5405671,10602.48344,0.282700982,0.692366828
 02/03  18:00:00,0,3,230,915,333,57,22.22326894,22.22,22.22249267,22.22,22.22266414,22.22,22.22,3367.56542,3000.412969,1776.701643,828.1388325,10391.16702,0.278147553,0.689615503
 02/03  19:00:00,0,3,223,749,337,65,22.22049277,22.22,22.22042424,22.22,22.22041603,22.22,22.22,2486.561981,2284.229638,1007.497565,825.0046608,8012.460192,0.21595655,0.684954895
 02/03  20:00:00,0,3,186,312,209,65,24.36973073,25.56,23.97142164,25.56,23.50623909,25.56,25.56,0,0,0,0,0,0,0.685232605
 02/03  21:00:00,0,3,83,69,92,65,25.38023481,25.56,24.648271,25.56,24.07717896,25.56,25.56,0,0,0,0,0,0,0.685232605
 02/03  22:00:00,0,3,0,12,0,65,25.52697412,25.56,24.74567346,25.56,24.10837314,25.56,25.56,0,0,0,112.7324554,115.8227594,1.00E-02,0.687262224
 02/03  23:00:00,0,3,0,14,0,65,25.56006547,25.56,24.89468392,25.56,24.12699736,25.56,25.56,0,0,0,761.4041347,834.8536759,0.15,0.617848779
 02/03  24:00:00,0,3,0,7,0,65,25.55480173,25.56,24.92228299,25.56,24.09008353,25.56,25.56,0,0,0,471.6425086,506.6607431,1.00E-01,0.611361013
 02/04  01:00:00,0,4,0,6,0,65,25.49972406,25.56,24.79770549,25.56,23.95822272,25.56,25.56,0,0,0,0,0,0,0.608115052
 02/04  02:00:00,0,4,0,3,0,65,25.45559814,25.56,24.79371248,25.56,23.89343019,25.56,25.56,0,0,0,0,0,0,0.608115052
 02/04  03:00:00,0,4,0,0,0,65,25.40752382,25.56,24.80246404,25.56,23.83869504,25.56,25.56,0,0,0,0,0,0,0.608115052
 02/04  04:00:00,0,4,0,3,0,65,25.32090114,25.56,24.7547225,25.56,23.73928937,25.56,25.56,0,0,0,0,0,0,0.608115052
 02/04  05:00:00,0,4,0,3,0,65,25.15975467,25.56,24.63236204,25.56,23.5651972,25.56,25.56,0,0,0,0,0,0,0.608115052
 02/04  06:00:00,0,4,0,3,0,65,25.03066218,25.56,24.5693247,25.56,23.41409018,25.56,25.56,0,0,0,0,0,0,0.608115052
 02/04  07:00:00,0,4,0,5,0,65,24.93468188,25.56,24.52983647,25.56,23.29660886,25.56,25.56,0,0,0,0,0,0,0.608115052
 02/04  08:00:00,0,4,181,332,208,65,22.25217543,22.22,22.24336276,22.22,22.22179328,22.22,22.22,2483.872282,2296.025447,493.4758219,1473.422397,8157.695462,0.220903973,0.673693918
 02/04  09:00:00,0,4,223,821,280,65,22.22208343,22.22,22.22163189,22.22,22.22152875,22.22,22.22,1192.225312,1835.226749,116.0195344,1073.086793,5535.067718,0.156954679,0.669862408
 02/04  10:00:00,0,4,210,811,300,65,22.22291607,22.22,22.22207856,22.22,22.22228806,22.22,22.22,2066.799021,2511.936788,867.6249146,922.0681555,7776.685135,0.211002239,0.680346971
 02/04  11:00:00,0,4,216,799,335,65,22.22326449,22.22,22.22237005,22.22,22.22259407,22.22,22.22,2889.946559,3079.809303,1495.013161,865.2519977,9745.878363,0.263475179,0.682816728
 02/04  12:00:00,0,4,199,835,352,65,22.22329667,22.22,22.22244376,22.22,22.22266963,22.22,22.22,3286.51301,3753.418089,1777.325143,848.1397124,11086.42782,0.299147329,0.684174316
 02/04  13:00:00,0,4,223,860,335,65,22.22291328,22.22,22.2221993,22.22,22.22240829,22.22,22.22,3800.019088,4053.097323,2019.656054,846.1731044,12144.05989,0.325521797,0.688627045
 02/04  14:00:00,0,4,216,859,296,65,22.22307859,22.22,22.22231942,22.22,22.22250497,22.22,22.22,4248.042694,4441.145037,3084.981639,849.102667,14055.76554,0.36913967,0.7029054
 02/04  15:00:00,0,4,215,861,284,65,22.22319246,22.22,22.22242443,22.22,22.22258796,22.22,22.22,4382.920604,4371.879714,3130.347791,854.9882819,14173.08274,0.367677229,0.711617273
 02/04  16:00:00,0,4,216,847,312,65,22.22321039,22.22,22.22245959,22.22,22.22261756,22.22,22.22,3803.679923,3853.33753,2861.140565,856.8863827,12802.70108,0.326884511,0.723191724
 02/04  17:00:00,0,4,219,818,317,65,22.22300996,22.22,22.22235264,22.22,22.22250705,22.22,22.22,3827.220319,3557.745488,2392.036024,852.9291656,12054.70039,0.30239494,0.736035876
 02/04  18:00:00,0,4,222,877,314,65,22.22325246,22.22,22.22257009,22.22,22.22273752,22.22,22.22,4571.965987,3641.315879,2763.713516,848.2265006,13254.62298,0.324724858,0.753548152
 02/04  19:00:00,0,4,223,809,347,65,22.22056353,22.22,22.22049743,22.22,22.22048615,22.22,22.22,2784.754081,2571.607115,1323.587933,836.6346473,8929.289083,0.218186504,0.755547032
 02/04  20:00:00,0,4,68,9,76,65,24.49973012,25.56,23.79376294,25.56,23.6281498,25.56,25.56,0,0,0,0,0,0,0.756150686
 02/04  21:00:00,0,4,0,7,0,65,25.53618158,25.56,24.71942858,25.56,24.4248886,25.56,25.56,100.178857,0,0,550.0004413,796.7700514,0.113888889,0.691949389
 02/04  22:00:00,0,4,121,519,169,65,25.56017215,25.56,25.37265422,25.56,24.82549763,25.56,25.56,375.0571505,0,0,640.510726,1269.409196,0.15,0.725501411
 02/04  23:00:00,0,4,41,23,47,65,25.56020021,25.56,25.41600486,25.56,24.94203406,25.56,25.56,366.5335529,0,0,641.4967177,1205.802236,0.15,0.724461706
 02/04  24:00:00,0,4,0,11,0,65,25.56019338,25.56,25.37859462,25.56,24.94555952,25.56,25.56,374.244159,0,0,645.4779733,1217.539403,0.15,0.730528861
 02/05  01:00:00,0,5,0,13,0,65,25.5602027,25.56,25.42519833,25.56,24.95075259,25.56,25.56,365.9466511,0,0,650.5222399,1214.273555,0.15,0.732467358
 02/05  02:00:00,0,5,0,14,0,65,25.56017625,25.56,25.43362575,25.56,24.89810652,25.56,25.56,311.5506318,0,0,652.1553457,1161.306188,0.15,0.727718581
 02/05  03:00:00,0,5,0,13,0,65,25.56017096,25.56,25.46499969,25.56,24.8903631,25.56,25.56,350.6791581,0,0,654.7844255,1203.225603,0.15,0.737237322
 02/05  04:00:00,0,5,0,14,0,65,25.56021289,25.56,25.55061773,25.56,24.96655614,25.56,25.56,403.2922202,0,0,657.2731771,1298.411821,0.15,0.752354723
 02/05  05:00:00,0,5,0,6,0,65,25.56022017,25.56,25.55860763,25.56,24.98576036,25.56,25.56,385.8873441,0,0,658.0523783,1244.177162,0.15,0.750621434
 02/05  06:00:00,0,5,0,14,0,65,25.56013295,25.56,25.49890895,25.56,24.84490509,25.56,25.56,209.7114422,0,0,659.9543957,1071.492941,0.15,0.720213048
 02/05  07:00:00,0,5,0,14,0,65,25.56011115,25.56,25.48181594,25.56,24.74224595,25.56,25.56,214.8000213,0,0,658.0657135,1070.113943,0.15,0.725772178
 02/05  08:00:00,0,5,194,59,178,65,22.29886648,22.22,22.28849164,22.22,22.2525854,22.22,22.22,3640.239118,2905.23745,1713.96787,1040.585466,10747.19778,0.245720674,0.7997567
 02/05  09:00:00,0,5,223,764,279,65,22.22406927,22.22,22.22297146,22.22,22.22337756,22.22,22.22,2038.014722,2334.420401,771.7210186,896.9573749,7448.101439,0.170376535,0.807118016
 02/05  10:00:00,0,5,219,847,298,65,22.22544989,22.22,22.22399093,22.22,22.22458293,22.22,22.22,2131.650475,2626.820978,860.9819957,844.444238,7874.056955,0.177498704,0.818898377
 02/05  11:00:00,0,5,168,855,336,65,22.22611995,22.22,22.22299694,22.22,22.22516958,22.22,22.22,2194.738245,2900.753937,926.424811,819.6038007,8263.162017,0.184233826,0.828012312
 02/05  12:00:00,0,5,223,801,300,65,22.2269639,22.22,22.2246567,22.22,22.22578554,22.22,22.22,2281.905415,2547.270314,803.3345322,813.5940715,7854.661577,0.176587258,0.821154372
 02/05  13:00:00,0,5,221,821,335,65,22.22629757,22.22,22.22460007,22.22,22.22517272,22.22,22.22,2204.943149,2508.101912,726.3183369,817.1965908,7664.382757,0.176609371,0.800632184
 02/05  14:00:00,0,5,220,853,328,65,22.22567851,22.22,22.22419687,22.22,22.2245869,22.22,22.22,2132.181818,2455.329072,852.1355786,815.3999163,7662.863288,0.179456949,0.788386237
 02/05  15:00:00,0,5,222,840,280,65,22.22612655,22.22,22.22454176,22.22,22.22489314,22.22,22.22,2081.967503,2348.122837,803.1377203,805.6201757,7445.827381,0.176550941,0.778530582
 02/05  16:00:00,0,5,222,837,280,65,22.22483065,22.22,22.22369892,22.22,22.22391103,22.22,22.22,2019.014649,2383.839535,862.7678262,800.4149172,7473.121427,0.179132894,0.770173655
 02/05  17:00:00,0,5,223,800,319,65,22.22370888,22.22,22.22289264,22.22,22.22304374,22.22,22.22,2005.144923,2228.838351,902.9651688,795.6963524,7339.212406,0.175615416,0.771522232
 02/05  18:00:00,0,5,222,834,345,65,22.22388855,22.22,22.22302136,22.22,22.22319486,22.22,22.22,2507.718999,2297.239023,1180.87019,793.2932291,8188.969114,0.194871059,0.775760584
 02/05  19:00:00,0,5,223,826,340,65,22.22064954,22.22,22.22056417,22.22,22.22055152,22.22,22.22,2225.005996,2180.736004,883.0441159,790.1903249,7486.111081,0.177921945,0.776768874
 02/05  20:00:00,0,5,188,704,351,65,24.31498125,25.56,24.16870709,25.56,23.6415476,25.56,25.56,0,0,0,0,0,0,0.777386336
 02/05  21:00:00,0,5,153,608,287,65,25.42489049,25.56,25.19484334,25.56,24.43061696,25.56,25.56,7.128988649,0,0,302.3643658,371.4281565,5.28E-02,0.72275189
 02/05  22:00:00,0,5,0,6,2,65,25.49609464,25.56,24.90931208,25.56,24.23427447,25.56,25.56,0,0,0,112.3716245,118.4202902,2.50E-02,0.610009324
 02/05  23:00:00,0,5,0,12,0,65,25.21071145,25.56,24.4966685,25.56,23.72793474,25.56,25.56,0,0,0,0,0,0,0.610009324
 02/05  24:00:00,0,5,0,14,0,65,24.98557901,25.56,24.31156337,25.56,23.40121914,25.56,25.56,0,0,0,0,0,0,0.610009324
 02/06  01:00:00,0,6,0,14,0,65,24.79019451,25.56,24.13685778,25.56,23.1552371,25.56,25.56,0,0,0,0,0,0,0.610009324
 02/06  02:00:00,0,6,0,12,0,65,24.51367132,25.56,23.95380853,25.56,22.81012796,25.56,25.56,0,0,0,0,0,0,0.610009324
 02/06  03:00:00,0,6,0,14,0,65,24.12403889,25.56,23.66618426,25.56,22.31224665,25.56,25.56,0,0,0,0,0,0,0.610009324
 02/06  04:00:00,0,6,0,14,0,65,23.68403666,25.56,23.31984668,25.56,21.77454359,25.56,25.56,0,0,0,0,0,0,0.610009324
 02/06  05:00:00,0,6,0,12,0,65,23.43256015,25.56,23.1459544,25.56,21.49751481,25.56,25.56,0,0,0,0,0,0,0.610009324
 02/06  06:00:00,0,6,0,14,0,65,23.2528199,25.56,22.97941239,25.56,21.32656869,25.56,25.56,0,0,0,0,0,0,0.610009324
 02/06  07:00:00,0,6,0,13,0,65,23.21982292,25.56,22.97316908,25.56,21.30645899,25.56,25.56,0,0,0,0,0,0,0.610009324
 02/06  08:00:00,0,6,200,145,188,65,22.22190333,22.22,22.22155973,22.22,21.67748035,22.22,22.22,1008.031941,672.8380093,0,1397.112858,3950.997881,0.157439069,0.629711638
 02/06  09:00:00,0,6,214,837,288,65,21.32799462,22.22,22.47786219,22.22,20.50312152,22.22,22.22,0,0,0,0,0,0,0.62238976
 02/06  10:00:00,0,6,182,854,299,65,21.88436793,22.22,22.70799665,22.22,21.09485043,22.22,22.22,186.3866295,670.1688075,0,571.7497424,1787.995009,6.72E-02,0.634136451
 02/06  11:00:00,0,6,221,854,277,65,22.22135322,22.22,22.22114436,22.22,22.12443104,22.22,22.22,1073.776895,1729.291612,37.29231523,1013.880177,5013.992676,0.156703251,0.621726709
 02/06  12:00:00,0,6,223,851,280,65,22.22143986,22.22,22.2210365,22.22,22.2192971,22.22,22.22,2024.468917,2372.099786,899.3433346,885.9215834,7589.366827,0.220456253,0.634930441
 02/06  13:00:00,0,6,217,839,333,65,22.22175373,22.22,22.22129368,22.22,22.22134881,22.22,22.22,3297.463761,3106.489653,2240.59911,844.2004772,10909.10038,0.305114921,0.659742593
 02/06  14:00:00,0,6,218,857,264,65,22.22169597,22.22,22.22131226,22.22,22.22138613,22.22,22.22,3364.929943,2995.053059,2141.216834,830.8333762,10751.77331,0.292107959,0.67979793
 02/06  15:00:00,0,6,222,865,334,65,22.22229882,22.22,22.2217195,22.22,22.22184993,22.22,22.22,3114.088578,2944.95598,1943.218647,824.5256982,10244.5712,0.271371319,0.696927487
 02/06  16:00:00,0,6,222,851,325,65,22.22410147,22.22,22.22301881,22.22,22.22319188,22.22,22.22,3377.058341,3055.695912,2133.782477,824.7898696,10811.29645,0.291241381,0.685522206
 02/06  17:00:00,0,6,223,853,321,65,22.22412364,22.22,22.22312024,22.22,22.22322017,22.22,22.22,3601.814927,3175.145377,2174.592386,826.4929616,11199.51403,0.314914613,0.656611253
 02/06  18:00:00,0,6,223,849,348,65,22.22329198,22.22,22.22256819,22.22,22.22262494,22.22,22.22,3898.836448,3120.501534,2224.908624,819.2908566,11486.11211,0.330536859,0.641486757
 02/06  19:00:00,0,6,205,838,350,65,22.22049261,22.22,22.22043308,22.22,22.22040833,22.22,22.22,2541.157543,2357.505368,1087.914727,811.4571856,8207.955783,0.23779385,0.637256728
 02/06  20:00:00,0,6,151,411,180,65,24.30489898,25.56,23.91488115,25.56,23.41780246,25.56,25.56,0,0,0,0,0,0,0.638277677
 02/06  21:00:00,0,6,122,409,159,65,25.29452507,25.56,24.78472811,25.56,24.02305334,25.56,25.56,0,0,0,0,0,0,0.638277677
 02/06  22:00:00,0,6,0,13,0,65,25.44581306,25.56,24.78681216,25.56,24.05499616,25.56,25.56,0,0,0,0,0,0,0.638277677
 02/06  23:00:00,0,6,0,9,0,65,25.51306775,25.56,24.80124131,25.56,24.05403394,25.56,25.56,0,0,0,0,0,0,0.638277677
 02/06  24:00:00,0,6,0,12,0,65,25.55869424,25.56,24.90614077,25.56,24.0861744,25.56,25.56,0,0,0,784.2863782,826.515753,0.125,0.636112192
 02/07  01:00:00,0,7,0,10,0,65,25.48624423,25.56,24.82139065,25.56,23.97800028,25.56,25.56,0,0,0,0,0,0,0.612578414
 02/07  02:00:00,0,7,0,12,0,65,25.28109671,25.56,24.64376344,25.56,23.70657657,25.56,25.56,0,0,0,0,0,0,0.612578414
 02/07  03:00:00,0,7,0,12,0,65,25.18364547,25.56,24.60180031,25.56,23.58405999,25.56,25.56,0,0,0,0,0,0,0.612578414
 02/07  04:00:00,0,7,0,12,0,65,25.12275771,25.56,24.56303937,25.56,23.51926047,25.56,25.56,0,0,0,0,0,0,0.612578414
 02/07  05:00:00,0,7,0,14,0,65,25.05910648,25.56,24.55585891,25.56,23.45207164,25.56,25.56,0,0,0,0,0,0,0.612578414
 02/07  06:00:00,0,7,0,13,0,65,24.95874545,25.56,24.48915708,25.56,23.33713293,25.56,25.56,0,0,0,0,0,0,0.612578414
 02/07  07:00:00,0,7,0,14,0,65,24.8731479,25.56,24.4301609,25.56,23.23587372,25.56,25.56,0,0,0,0,0,0,0.612578414
 02/07  08:00:00,0,7,188,10,174,65,25.0935674,25.56,24.98275167,25.56,23.49849313,25.56,25.56,0,0,0,0,0,0,0.612578414
 02/07  09:00:00,0,7,193,374,250,65,22.26704556,22.22,22.2645888,22.22,22.22347722,22.22,22.22,1450.426995,1592.473636,207.8437069,1480.689807,5670.834465,0.183963288,0.603648307
 02/07  10:00:00,0,7,195,859,321,65,22.22270772,22.22,22.22186163,22.22,22.22188629,22.22,22.22,1423.469419,1943.542147,103.054965,1085.580718,5931.448021,0.185420142,0.590716033
 02/07  11:00:00,0,7,208,835,295,65,22.22261073,22.22,22.22183425,22.22,22.22199512,22.22,22.22,1974.992685,2269.599933,493.4360966,932.6224776,7076.203588,0.226085828,0.577969545
 02/07  12:00:00,0,7,223,804,286,65,22.22202483,22.22,22.22146219,22.22,22.22158577,22.22,22.22,2567.8356,2807.172555,897.81744,872.5579693,8556.650486,0.275139858,0.574155823
 02/07  13:00:00,0,7,222,849,352,65,22.22172318,22.22,22.22139625,22.22,22.22152611,22.22,22.22,3062.523835,3244.744368,1318.782597,851.7948214,9894.275777,0.317988671,0.574409852
 02/07  14:00:00,0,7,205,802,261,65,22.22210823,22.22,22.22153117,22.22,22.22169629,22.22,22.22,3154.983196,3372.512646,1253.493308,844.1224033,10042.11236,0.321108673,0.577342239
 02/07  15:00:00,0,7,217,820,254,65,22.22233008,22.22,22.22169158,22.22,22.22183173,22.22,22.22,3043.549192,3050.168127,1566.819883,842.6402783,9919.705796,0.320121788,0.572053659
 02/07  16:00:00,0,7,213,840,288,65,22.22035686,22.22,22.22028683,22.22,22.22028417,22.22,22.22,3048.08191,3002.250699,1763.747725,839.334163,10070.52497,0.326103444,0.57016814
 02/07  17:00:00,0,7,173,634,265,65,22.22000498,22.22,22.22000537,22.22,22.22000417,22.22,22.22,2608.292493,2430.312978,1364.813524,830.9072666,8645.937833,0.27805063,0.574056819
 02/07  18:00:00,0,7,22,170,40,68,24.94607138,25.56,24.24371219,25.56,24.33160023,25.56,25.56,718.9044858,0,0,348.6148793,1181.513295,8.50E-02,0.609257975
 02/07  19:00:00,0,7,0,6,0,65,25.55935718,25.56,24.94160003,25.56,24.96911033,25.56,25.56,239.544329,0,0,571.2702916,1007.822383,0.15,0.615922126
 02/07  20:00:00,0,7,100,500,150,65,25.56006883,25.56,25.2028115,25.56,24.6719704,25.56,25.56,70.3181087,0,0,602.5038029,845.2116651,0.15,0.612439142
 02/07  21:00:00,0,7,58,31,65,65,25.54892997,25.56,24.83408253,25.56,24.24711989,25.56,25.56,0,0,0,204.1645272,221.1511375,5.00E-02,0.608292996
 02/07  22:00:00,0,7,0,1,0,65,25.40411825,25.56,24.49719454,25.56,23.89150162,25.56,25.56,0,0,0,0,0,0,0.608178836
 02/07  23:00:00,0,7,0,5,0,65,25.21938042,25.56,24.37651669,25.56,23.65916073,25.56,25.56,0,0,0,0,0,0,0.608178836
 02/07  24:00:00,0,7,0,3,0,65,25.13680599,25.56,24.4557657,25.56,23.57015686,25.56,25.56,0,0,0,0,0,0,0.608178836
 02/08  01:00:00,0,1,0,0,0,65,25.17163431,25.56,24.53682194,25.56,23.63434073,25.56,25.56,0,0,0,0,0,0,0.608178836
 02/08  02:00:00,0,1,0,0,0,65,25.13471961,25.56,24.53854103,25.56,23.59863824,25.56,25.56,0,0,0,0,0,0,0.608178836
 02/08  03:00:00,0,1,0,3,0,65,24.98881733,25.56,24.47309863,25.56,23.41559319,25.56,25.56,0,0,0,0,0,0,0.608178836
 02/08  04:00:00,0,1,0,10,0,65,24.80062357,25.56,24.32973869,25.56,23.18045919,25.56,25.56,0,0,0,0,0,0,0.608178836
 02/08  05:00:00,0,1,0,11,0,65,24.74055883,25.56,24.32020327,25.56,23.11462586,25.56,25.56,0,0,0,0,0,0,0.608178836
 02/08  06:00:00,0,1,0,10,0,65,24.6634751,25.56,24.27873389,25.56,23.02933773,25.56,25.56,0,0,0,0,0,0,0.608178836
 02/08  07:00:00,0,1,0,12,0,65,24.58102753,25.56,24.23585636,25.56,22.93311392,25.56,25.56,0,0,0,0,0,0,0.608178836
 02/08  08:00:00,0,1,0,3,0,65,24.51652264,25.56,24.14840644,25.56,22.854447,25.56,25.56,0,0,0,0,0,0,0.608178836
 02/08  09:00:00,0,1,0,10,0,65,24.56117758,25.56,24.18445119,25.56,22.8591188,25.56,25.56,0,0,0,0,0,0,0.608178836
 02/08  10:00:00,0,1,0,12,0,65,25.33965743,25.56,24.96604043,25.56,23.92274814,25.56,25.56,170.7383851,0,0,517.2309065,774.8176407,6.25E-02,0.640307505
 02/08  11:00:00,0,1,0,91,0,65,25.56050739,25.56,25.53854199,25.56,25.19425167,25.56,25.56,1062.363114,67.69193309,0,864.3036839,2842.287633,0.15,0.665473329
 02/08  12:00:00,0,1,0,137,0,65,25.56039589,25.56,25.55964466,25.56,25.55001807,25.56,25.56,1873.244601,579.7016532,1288.623493,774.1743848,5916.821314,0.162800932,0.688150487
 02/08  13:00:00,0,1,0,128,0,65,25.56000918,25.56,25.55999257,25.56,25.55984418,25.56,25.56,2630.015482,935.8463605,2024.007798,752.201636,7750.225398,0.206314246,0.693418288
 02/08  14:00:00,0,1,29,133,29,65,25.56000014,25.56,25.55999983,25.56,25.55999775,25.56,25.56,3095.738883,1094.554303,2165.618167,748.7481474,8515.768619,0.225164741,0.698208213
 02/08  15:00:00,0,1,137,140,113,65,25.56,25.56,25.56,25.56,25.55999997,25.56,25.56,3318.144591,1023.281262,2080.382016,747.6817545,8580.849956,0.225871445,0.701352615
 02/08  16:00:00,0,1,161,91,142,65,25.56,25.56,25.56,25.56,25.56,25.56,25.56,3377.616027,935.2317258,2027.805938,749.7785779,8501.486256,0.221638986,0.708153077
 02/08  17:00:00,0,1,83,12,76,65,25.56,25.56,25.56,25.56,25.56,25.56,25.56,2918.682506,601.6327204,1395.830556,749.3371335,7071.015286,0.182825902,0.714101687
 02/08  18:00:00,0,1,124,166,120,65,25.56005622,25.56,25.56000974,25.56,25.5600187,25.56,25.56,2612.86705,455.8782368,858.9217135,742.9865443,6072.330993,0.161994573,0.718627841
 02/08  19:00:00,0,1,153,19,134,65,25.56066471,25.56,25.56008222,25.56,25.5600783,25.56,25.56,1341.059911,0,12.18074964,734.7858013,3288.591556,0.15,0.707905694
 02/08  20:00:00,0,1,98,10,79,65,25.56055748,25.56,25.56021689,25.56,25.54893266,25.56,25.56,898.5945463,0,0,717.4262928,2184.655853,0.15,0.69428625
 02/08  21:00:00,0,1,1,11,0,65,25.56030662,25.56,25.55167947,25.56,25.26632759,25.56,25.56,454.3310999,0,0,699.6740177,1383.312898,0.15,0.670128083
 02/08  22:00:00,0,1,0,11,0,65,25.56016,25.56,25.4246431,25.56,24.91472356,25.56,25.56,241.6018568,0,0,685.4716129,1124.53173,0.15,0.658147445
 02/08  23:00:00,0,1,0,10,0,65,25.56006751,25.56,25.18419097,25.56,24.58703573,25.56,25.56,36.66160514,0,0,672.5034154,883.391676,0.15,0.635175667
 02/08  24:00:00,0,1,0,8,0,65,25.53443786,25.56,24.86928204,25.56,24.20913864,25.56,25.56,0,0,0,221.6205974,241.1272995,5.00E-02,0.610993223
 02/09  01:00:00,0,2,0,10,0,65,25.39903928,25.56,24.62250871,25.56,23.90259697,25.56,25.56,0,0,0,0,0,0,0.609827913
 02/09  02:00:00,0,2,0,3,0,65,25.27538415,25.56,24.52126739,25.56,23.72082089,25.56,25.56,0,0,0,0,0,0,0.609827913
 02/09  03:00:00,0,2,0,9,0,65,25.11999397,25.56,24.47077249,25.56,23.53176094,25.56,25.56,0,0,0,0,0,0,0.609827913
 02/09  04:00:00,0,2,0,9,0,65,24.9306164,25.56,24.37351368,25.56,23.307334,25.56,25.56,0,0,0,0,0,0,0.609827913
 02/09  05:00:00,0,2,0,9,0,65,24.81476291,25.56,24.32116145,25.56,23.17707745,25.56,25.56,0,0,0,0,0,0,0.609827913
 02/09  06:00:00,0,2,0,5,0,65,24.72764208,25.56,24.29244898,25.56,23.09296804,25.56,25.56,0,0,0,0,0,0,0.609827913
 02/09  07:00:00,0,2,0,13,0,65,24.73595153,25.56,24.33469517,25.56,23.11685853,25.56,25.56,0,0,0,0,0,0,0.609827913
 02/09  08:00:00,0,2,183,235,190,65,22.24566796,22.22,22.23704214,22.22,22.2215676,22.22,22.22,2332.726928,1935.725612,346.4256605,1462.798206,7487.182955,0.190332652,0.71883724
 02/09  09:00:00,0,2,223,838,284,65,22.22100494,22.22,22.22099796,22.22,22.2177972,22.22,22.22,799.4417637,1534.329134,0,1064.191949,4463.22088,0.15,0.713945716
 02/09  10:00:00,0,2,223,860,320,65,22.22184438,22.22,22.22157038,22.22,22.22132868,22.22,22.22,1440.257664,2027.964024,240.1470418,909.8784003,6019.721506,0.151739976,0.750374722
 02/09  11:00:00,0,2,222,840,271,65,22.22269042,22.22,22.22197989,22.22,22.22226016,22.22,22.22,1928.647472,2214.257567,554.4424714,849.282632,6951.701963,0.167610473,0.765516859
 02/09  12:00:00,0,2,221,870,273,65,22.22381326,22.22,22.22279813,22.22,22.22315862,22.22,22.22,2079.686231,2570.222671,650.7058272,831.7860138,7539.7424,0.180707926,0.770121309
 02/09  13:00:00,0,2,222,875,339,65,22.22387344,22.22,22.22286969,22.22,22.2232187,22.22,22.22,1669.647133,2298.775728,337.3275871,814.9634308,6524.135292,0.157549097,0.76447573
 02/09  14:00:00,0,2,207,869,325,65,22.22478772,22.22,22.2234814,22.22,22.22394549,22.22,22.22,1885.6168,2466.576918,549.2701767,805.9267646,7113.085419,0.172272265,0.762315574
 02/09  15:00:00,0,2,216,859,300,65,22.22707103,22.22,22.2250895,22.22,22.22562365,22.22,22.22,2311.207453,2779.974081,1087.19694,797.4980301,8386.486592,0.2066934,0.749648219
