Date/Time,Environment:Site Daylight Saving Time Status [](Hourly),Environment:Site Day Type Index [](Hourly),AHU1 LIGHTS:Lights Electric Power [W](Hourly),AHU2 LIGHTS:Lights Electric Power [W](Hourly),AHU3 LIGHTS:Lights Electric Power [W](Hourly),AHU4 LIGHTS:Lights Electric Power [W](Hourly),AHU1:Zone Thermostat Air Temperature [C](Hourly),AHU1:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),AHU2:Zone Thermostat Air Temperature [C](Hourly),AHU2:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),AHU3:Zone Thermostat Air Temperature [C](Hourly),AHU3:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),AHU4:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),AHU1 VRF TERMINAL UNIT:Zone VRF Air Terminal Total Cooling Rate [W](Hourly),AHU2 VRF TERMINAL UNIT:Zone VRF Air Terminal Total Cooling Rate [W](Hourly),AHU3 VRF TERMINAL UNIT:Zone VRF Air Terminal Total Cooling Rate [W](Hourly),AHU4 VRF TERMINAL UNIT:Zone VRF Air Terminal Total Cooling Rate [W](Hourly),LG ARUB121BTE4 VRF HEAT PUMP:VRF Heat Pump Total Cooling Rate [W](Hourly),LG ARUB121BTE4 VRF HEAT PUMP:VRF Heat Pump Part Load Ratio [](Hourly),VRFCOOLCAPFT:Performance Curve Output Value [](Hourly) 
 02/23  20:00:00,0,2,149,618,228,65,24.49532217,25.56,24.65589233,25.56,24.09468853,25.56,25.56,0,0,0,0,0,0,0.790438117
 02/23  21:00:00,0,2,156,311,174,65,25.54160313,25.56,25.55498887,25.56,25.10273106,25.56,25.56,163.6261245,0,0,653.3229338,1190.326677,0.13125,0.745596579
 02/23  22:00:00,0,2,0,9,0,65,25.55994674,25.56,25.56034146,25.56,25.16029346,25.56,25.56,57.12367282,0,0,666.6035413,948.3048831,0.15,0.694292592
 02/23  23:00:00,0,2,0,7,0,65,25.56005568,25.56,25.53551091,25.56,25.06885185,25.56,25.56,38.19232717,0,0,669.3260447,904.1258661,0.15,0.682313856
 02/23  24:00:00,0,2,0,10,0,65,25.56005982,25.56,25.55566703,25.56,25.05125719,25.56,25.56,48.42465073,0,0,672.3793149,957.0517274,0.15,0.698323292
 02/24  01:00:00,0,3,0,10,0,65,25.56005821,25.56,25.5210316,25.56,24.98271806,25.56,25.56,5.247145143,0,0,675.0699091,837.0573752,0.15,0.658024043
 02/24  02:00:00,0,3,0,11,0,65,25.56008094,25.56,25.44908644,25.56,24.82591952,25.56,25.56,0,0,0,676.8807525,729.9745737,0.15,0.619322574
 02/24  03:00:00,0,3,0,10,0,65,25.55440495,25.56,25.43492658,25.56,24.71415959,25.56,25.56,0,0,0,111.4719537,114.7244057,2.50E-02,0.606442709
 02/24  04:00:00,0,3,0,8,0,65,25.52232846,25.56,25.40368531,25.56,24.64932269,25.56,25.56,0,0,0,0,0,0,0.606442709
 02/24  05:00:00,0,3,0,8,0,65,25.44353561,25.56,25.40230806,25.56,24.55036236,25.56,25.56,0,0,0,0,0,0,0.606442709
 02/24  06:00:00,0,3,0,9,0,65,25.28332595,25.56,25.3358537,25.56,24.36457844,25.56,25.56,0,0,0,0,0,0,0.606442709
 02/24  07:00:00,0,3,0,10,0,65,25.1583923,25.56,25.26227189,25.56,24.2166811,25.56,25.56,0,0,0,0,0,0,0.606442709
 02/24  08:00:00,0,3,150,178,194,65,22.28402358,22.22,22.28605772,22.22,22.24296894,22.22,22.22,2668.096143,2895.082097,1210.240207,1486.006983,9696.538966,0.225340088,0.784940097
 02/24  09:00:00,0,3,165,711,280,65,22.22369743,22.22,22.22237024,22.22,22.22266327,22.22,22.22,834.2038088,2427.014636,123.0290317,1098.18977,5906.436395,0.151430929,0.77342828
 02/24  10:00:00,0,3,180,780,262,65,22.22397688,22.22,22.22233157,22.22,22.22304836,22.22,22.22,1952.498834,2598.093594,1128.12193,943.5691922,8031.523482,0.190631962,0.777399136
 02/24  11:00:00,0,3,162,770,245,65,22.2255522,22.22,22.22371534,22.22,22.22433007,22.22,22.22,3153.650469,3792.948,2154.985708,887.0105159,11410.87894,0.26999499,0.78031948
 02/24  12:00:00,0,3,147,809,281,65,22.22615538,22.22,22.22438438,22.22,22.22489076,22.22,22.22,4087.036177,4920.66977,2857.996811,876.2982394,14174.95457,0.338667358,0.772779579
 02/24  13:00:00,0,3,143,739,306,65,22.22609193,22.22,22.22445995,22.22,22.22492783,22.22,22.22,4821.895307,5417.294774,3308.88294,880.1617038,15867.72238,0.38237118,0.766169755
 02/24  14:00:00,0,3,164,821,280,65,22.22615899,22.22,22.22458045,22.22,22.22492195,22.22,22.22,5584.043206,6210.972697,4773.946634,886.4102188,18906.59044,0.460803308,0.757536035
 02/24  15:00:00,0,3,174,828,330,65,22.22597435,22.22,22.22449011,22.22,22.22472099,22.22,22.22,5106.471699,5667.465572,4800.412218,891.7162612,17913.44992,0.443497122,0.745632763
 02/24  16:00:00,0,3,176,820,304,65,22.22585462,22.22,22.22442304,22.22,22.2246109,22.22,22.22,4893.71709,5465.625929,4520.475135,887.4254489,17211.91986,0.438951031,0.72387238
 02/24  17:00:00,0,3,163,786,312,65,22.22374499,22.22,22.22301727,22.22,22.22307882,22.22,22.22,4378.26461,4693.617653,3822.892697,881.4952837,15213.23157,0.393895974,0.713418507
 02/24  18:00:00,0,3,165,780,351,65,22.22314867,22.22,22.22259405,22.22,22.22273257,22.22,22.22,5447.106582,4647.962344,3995.430855,874.7676292,16406.83605,0.402712919,0.752096995
 02/24  19:00:00,0,3,172,583,297,65,22.22058981,22.22,22.22053421,22.22,22.22052101,22.22,22.22,3609.99971,3119.191441,2254.65352,876.0451026,11281.67529,0.273453497,0.761581047
 02/24  20:00:00,0,3,165,471,210,65,24.90168244,25.56,24.88635624,25.56,24.62079742,25.56,25.56,231.7507087,0,0,318.0622321,859.7981203,6.79E-02,0.739728924
 02/24  21:00:00,0,3,92,172,103,65,25.560224,25.56,25.56020221,25.56,25.54448618,25.56,25.56,398.6432947,0,0,623.636494,1530.577447,0.15,0.742191238
 02/24  22:00:00,0,3,0,4,0,65,25.56012805,25.56,25.56038529,25.56,25.40077561,25.56,25.56,188.7779705,0,0,648.4177385,1087.783292,0.15,0.69103578
 02/24  23:00:00,0,3,0,2,0,65,25.56006857,25.56,25.55582256,25.56,25.19142712,25.56,25.56,62.14930393,0,0,662.6716833,937.0895671,0.15,0.66210896
 02/24  24:00:00,0,3,0,0,0,65,25.55999493,25.56,25.44475185,25.56,24.94846503,25.56,25.56,0,0,0,558.9695979,648.8499872,0.125,0.624334637
 02/25  01:00:00,0,4,0,4,0,65,25.54145526,25.56,25.31807292,25.56,24.71115996,25.56,25.56,0,0,0,0,0,0,0.612740458
 02/25  02:00:00,0,4,0,0,0,65,25.42946845,25.56,25.29047655,25.56,24.53478938,25.56,25.56,0,0,0,0,0,0,0.612740458
 02/25  03:00:00,0,4,0,0,0,65,25.16907892,25.56,25.20831442,25.56,24.21501301,25.56,25.56,0,0,0,0,0,0,0.612740458
 02/25  04:00:00,0,4,0,0,0,65,24.92713753,25.56,25.01892716,25.56,23.93537834,25.56,25.56,0,0,0,0,0,0,0.612740458
 02/25  05:00:00,0,4,0,0,0,63,24.73312484,25.56,24.89143021,25.56,23.72243197,25.56,25.56,0,0,0,0,0,0,0.612740458
 02/25  06:00:00,0,4,0,0,0,65,24.47795797,25.56,24.68429572,25.56,23.43226393,25.56,25.56,0,0,0,0,0,0,0.612740458
 02/25  07:00:00,0,4,0,0,0,65,24.38292033,25.56,24.65622302,25.56,23.33381755,25.56,25.56,0,0,0,0,0,0,0.612740458
 02/25  08:00:00,0,4,150,158,193,65,22.240993,22.22,22.24538846,22.22,22.22189556,22.22,22.22,1886.897278,2205.875596,492.4922859,1509.607633,7508.631404,0.184640603,0.745803835
 02/25  09:00:00,0,4,164,757,274,65,22.22162186,22.22,22.2212959,22.22,22.2212476,22.22,22.22,780.8916464,1704.501023,187.9888893,1115.060854,5083.920449,0.150835769,0.743579369
 02/25  10:00:00,0,4,165,781,276,65,22.22258146,22.22,22.22183044,22.22,22.22207813,22.22,22.22,2083.600956,2800.834388,1293.888504,948.4571817,8537.975867,0.203910703,0.772599578
 02/25  11:00:00,0,4,162,723,292,48,22.22378121,22.22,22.22272756,22.22,22.22306249,22.22,22.22,2956.504356,3564.771408,2000.44124,870.6896613,10812.38071,0.253602429,0.786899637
 02/25  12:00:00,0,4,133,815,290,45,22.22605397,22.22,22.22437607,22.22,22.22486788,22.22,22.22,4008.081021,4734.222604,2808.795858,854.292684,13837.0414,0.322383521,0.792400146
 02/25  13:00:00,0,4,132,807,242,65,22.22681825,22.22,22.22502979,22.22,22.2255415,22.22,22.22,4886.09903,5617.601,3332.579732,878.8995356,16155.77885,0.379169197,0.786633446
 02/25  14:00:00,0,4,145,823,271,65,22.2258761,22.22,22.22446823,22.22,22.22479807,22.22,22.22,5194.97835,5918.082537,4349.624815,887.9027891,17797.52519,0.418618832,0.784879684
 02/25  15:00:00,0,4,153,813,302,65,22.22565061,22.22,22.22434489,22.22,22.22463079,22.22,22.22,5021.003414,5333.058387,4164.425167,891.6262381,16853.4056,0.394294092,0.789101502
 02/25  16:00:00,0,4,191,820,352,65,22.22624851,22.22,22.22477298,22.22,22.22507071,22.22,22.22,4534.212681,5020.791574,4065.558192,892.7346373,15953.11436,0.372257574,0.791158602
 02/25  17:00:00,0,4,153,824,350,26,22.22640666,22.22,22.22493008,22.22,22.22520315,22.22,22.22,4204.81912,4667.358609,3667.442465,846.7681824,14821.83893,0.345890171,0.791081762
 02/25  18:00:00,0,4,174,796,300,0,22.22603582,22.22,22.22476641,22.22,22.22500396,22.22,22.22,5207.308469,4489.588016,3705.651351,808.3370771,15649.53035,0.364220082,0.793219642
 02/25  19:00:00,0,4,200,601,304,0,22.22090944,22.22,22.22082046,22.22,22.22057546,22.22,22.22,3546.035004,3026.18905,2123.531411,802.6657928,10918.8061,0.254461085,0.792089521
 02/25  20:00:00,0,4,144,358,186,0,24.66588155,25.56,24.61115626,25.56,24.20198498,25.56,25.56,26.1715417,0,0,153.439159,224.5214352,2.86E-02,0.76620506
 02/25  21:00:00,0,4,109,127,122,0,25.55958634,25.56,25.55700805,25.56,25.26915551,25.56,25.56,269.6814326,0,0,570.7926425,1142.776734,0.15,0.755901939
 02/25  22:00:00,0,4,112,0,99,0,25.56018936,25.56,25.56027909,25.56,25.46405041,25.56,25.56,360.2180704,0,0,587.120162,1265.566893,0.15,0.768772952
 02/25  23:00:00,0,4,0,5,0,0,25.56016195,25.56,25.56027339,25.56,25.46132221,25.56,25.56,290.0670631,0,0,596.9193447,1299.272525,0.15,0.77468273
 02/25  24:00:00,0,4,0,0,0,0,25.56012669,25.56,25.56030901,25.56,25.39092544,25.56,25.56,218.5031005,0,0,605.9790518,1167.265217,0.15,0.765595311
 02/26  01:00:00,0,5,0,0,0,0,25.56010221,25.56,25.5603317,25.56,25.30857081,25.56,25.56,201.7755569,0,0,610.9320248,1180.574178,0.15,0.769061997
 02/26  02:00:00,0,5,0,0,0,0,25.56013337,25.56,25.56029084,25.56,25.35651636,25.56,25.56,253.9066113,0,0,614.6985484,1279.60704,0.15,0.779092164
 02/26  03:00:00,0,5,0,0,0,0,25.56015116,25.56,25.56020972,25.56,25.39766112,25.56,25.56,269.1945907,0,0,616.5910539,1397.432627,0.15,0.790140895
 02/26  04:00:00,0,5,0,0,0,0,25.56012903,25.56,25.56025223,25.56,25.41162468,25.56,25.56,270.0235528,0,0,616.9262328,1357.18967,0.15,0.788580373
 02/26  05:00:00,0,5,0,0,0,0,25.56011489,25.56,25.56025224,25.56,25.40348598,25.56,25.56,230.0205047,0,0,586.7690063,1289.550988,0.15,0.788336225
 02/26  06:00:00,0,5,0,0,0,0,25.56010377,25.56,25.56026955,25.56,25.3414968,25.56,25.56,178.265315,0,0,617.4620636,1208.378803,0.15,0.774943097
 02/26  07:00:00,0,5,0,0,0,0,25.56010526,25.56,25.5602991,25.56,25.27548762,25.56,25.56,186.5102631,0,0,609.5312376,1204.181967,0.15,0.776781403
 02/26  08:00:00,0,5,148,145,195,0,22.32950063,22.22,22.32537494,22.22,22.29183353,22.22,22.22,3753.596254,3648.820399,2373.968753,997.5407999,12264.46182,0.269651538,0.824550465
 02/26  09:00:00,0,5,187,770,285,0,22.22588425,22.22,22.22247833,22.22,22.22462595,22.22,22.22,2209.470498,3256.784592,1477.187828,859.0727637,9225.949586,0.206524908,0.824682838
 02/26  10:00:00,0,5,160,816,325,58,22.22744638,22.22,22.22226269,22.22,22.22496224,22.22,22.22,3337.319356,4793.144795,2825.206346,865.3730904,13289.61852,0.297102496,0.825831098
 02/26  11:00:00,0,5,137,778,310,65,22.22653517,22.22,22.22157667,22.22,22.22403609,22.22,22.22,4111.158934,5363.047723,3218.384205,861.4695821,15026.99127,0.337408439,0.822220421
 02/26  12:00:00,0,5,112,771,262,65,22.22761302,22.22,22.2220531,22.22,22.22578492,22.22,22.22,4541.976294,5543.713915,3291.245865,862.6800571,15696.78925,0.354966021,0.816373871
 02/26  13:00:00,0,5,127,791,265,65,22.22841012,22.22,22.22236207,22.22,22.22648146,22.22,22.22,5140.018075,5979.608287,3636.873188,871.9062993,17080.43321,0.391059928,0.806371295
 02/26  14:00:00,0,5,127,823,282,65,22.2276304,22.22,22.22122386,22.22,22.22436262,22.22,22.22,5517.48786,6645.425701,4709.177744,879.2680951,19226.60851,0.441179233,0.80454542
 02/26  15:00:00,0,5,133,823,292,65,22.22769617,22.22,22.2234155,22.22,22.22415594,22.22,22.22,5059.554075,5732.272836,4664.835856,883.7665916,17791.88133,0.408571313,0.803918058
 02/26  16:00:00,0,5,136,814,312,65,22.22807381,22.22,22.22372061,22.22,22.22544594,22.22,22.22,5040.690929,5780.88619,4587.258711,881.5630072,17740.56949,0.408054184,0.802602405
 02/26  17:00:00,0,5,145,782,294,65,22.22715908,22.22,22.2252525,22.22,22.2257487,22.22,22.22,4753.122926,5128.000052,4146.347696,880.6521465,16349.47003,0.377143765,0.800355152
 02/26  18:00:00,0,5,166,758,314,65,22.22508378,22.22,22.22230055,22.22,22.22332515,22.22,22.22,6479.621509,5603.441029,4892.46221,874.1604651,19359.94286,0.440321198,0.811541919
 02/26  19:00:00,0,5,191,768,336,65,22.21961829,22.22,22.22025585,22.22,22.22035723,22.22,22.22,4123.534666,3535.3959,2580.674875,870.3706161,12541.4703,0.286446711,0.808291786
 02/26  20:00:00,0,5,78,131,88,65,24.90728499,25.56,24.7665227,25.56,24.59336059,25.56,25.56,238.493561,0,0,315.5360913,731.7181433,6.79E-02,0.772554647
 02/26  21:00:00,0,5,166,280,202,65,25.56032431,25.56,25.55554905,25.56,25.54239955,25.56,25.56,667.6628913,13.31334844,0,625.5794684,2440.672368,0.15,0.819447264
 02/26  22:00:00,0,5,58,7,65,65,25.56028173,25.56,25.5600443,25.56,25.55986613,25.56,25.56,614.0213917,0,0,649.4752726,2109.937988,0.15,0.813246538
 02/26  23:00:00,0,5,0,0,0,65,25.56022201,25.56,25.56013868,25.56,25.56024262,25.56,25.56,498.9729359,0,0,665.703109,1923.745062,0.15,0.806689014
 02/26  24:00:00,0,5,0,0,0,65,25.56018743,25.56,25.56020547,25.56,25.55724912,25.56,25.56,370.0228504,0,0,672.5150127,1549.348631,0.15,0.787694859
 02/27  01:00:00,0,6,0,7,0,65,25.56017751,25.56,25.56019715,25.56,25.51022407,25.56,25.56,290.8763275,0,0,676.5226784,1533.997856,0.15,0.787882549
 02/27  02:00:00,0,6,0,0,0,65,25.56010297,25.56,25.56032228,25.56,25.36785143,25.56,25.56,132.2810554,0,0,677.876504,1116.251949,0.15,0.742298025
 02/27  03:00:00,0,6,0,4,0,65,25.54229779,25.56,25.53643331,25.56,25.00068695,25.56,25.56,1.13088059,0,0,339.3835652,439.5740827,7.50E-02,0.641837534
 02/27  04:00:00,0,6,0,2,0,65,25.47662795,25.56,25.44941291,25.56,24.70322043,25.56,25.56,0,0,0,0,0,0,0.606965029
 02/27  05:00:00,0,6,0,0,0,65,25.51233389,25.56,25.50260197,25.56,24.69487652,25.56,25.56,0,0,0,0,0,0,0.606965029
 02/27  06:00:00,0,6,0,0,0,65,25.46028114,25.56,25.51938876,25.56,24.61230506,25.56,25.56,0,0,0,0,0,0,0.606965029
 02/27  07:00:00,0,6,0,2,0,65,25.48952647,25.56,25.57036545,25.56,24.62857239,25.56,25.56,0,0,0,0,0,0,0.606965029
 02/27  08:00:00,0,6,170,112,187,65,22.30142233,22.22,22.30061222,22.22,22.25665464,22.22,22.22,3027.137146,3105.627432,1489.939092,1492.071631,10556.5958,0.245714021,0.783432733
 02/27  09:00:00,0,6,173,773,318,65,22.22442997,22.22,22.22311675,22.22,22.22327713,22.22,22.22,1098.880968,2555.516896,377.3950834,1105.719469,6559.655844,0.157336146,0.769470739
 02/27  10:00:00,0,6,190,810,283,65,22.22343207,22.22,22.22214166,22.22,22.22268493,22.22,22.22,1846.834093,2664.155837,918.0416834,955.4739343,7792.824099,0.187142373,0.768622587
 02/27  11:00:00,0,6,132,757,278,65,22.22336624,22.22,22.22226436,22.22,22.22269869,22.22,22.22,2268.679732,3092.334451,1232.221526,890.3995253,8896.212866,0.211848038,0.77518374
 02/27  12:00:00,0,6,113,774,235,65,22.22443257,22.22,22.22281724,22.22,22.22357846,22.22,22.22,2994.263211,3758.850686,1693.53862,868.9578186,10735.28679,0.254355703,0.779131694
 02/27  13:00:00,0,6,146,817,256,65,22.22498213,22.22,22.22362115,22.22,22.22407158,22.22,22.22,3619.939304,4449.328507,2139.821964,868.7375556,12504.3323,0.295937687,0.78004693
 02/27  14:00:00,0,6,140,788,286,65,22.22499103,22.22,22.22372803,22.22,22.22406023,22.22,22.22,4169.575204,4706.351817,3258.296657,874.3925562,14442.60293,0.340587489,0.78278335
 02/27  15:00:00,0,6,132,818,292,65,22.22538551,22.22,22.2240514,22.22,22.22433871,22.22,22.22,3728.663408,4452.066148,3279.72599,873.0293036,13764.85544,0.322891376,0.787016328
 02/27  16:00:00,0,6,119,759,275,65,22.22580037,22.22,22.22437223,22.22,22.22465334,22.22,22.22,3355.797036,3938.956169,2865.157851,866.7984092,12453.01636,0.292446188,0.786087329
 02/27  17:00:00,0,6,145,821,294,54,22.22575528,22.22,22.22437234,22.22,22.22462543,22.22,22.22,3076.171939,3756.019277,2510.346246,849.4111152,11615.02081,0.274597941,0.780851107
 02/27  18:00:00,0,6,166,805,333,64,22.22495132,22.22,22.22387163,22.22,22.22407079,22.22,22.22,3401.677888,3504.546553,2367.634565,852.7157708,11549.39369,0.273790489,0.778753057
 02/27  19:00:00,0,6,174,769,336,65,22.22069935,22.22,22.22062386,22.22,22.22060309,22.22,22.22,2525.395594,2657.055013,1429.109424,840.3609353,8864.375707,0.210662929,0.776707229
 02/27  20:00:00,0,6,142,248,186,65,24.12684574,25.56,23.98277672,25.56,23.66121219,25.56,25.56,0,0,0,0,0,0,0.776133428
 02/27  21:00:00,0,6,120,82,135,65,25.02419824,25.56,24.71212168,25.56,24.33256071,25.56,25.56,0,0,0,0,0,0,0.776133428
 02/27  22:00:00,0,6,0,0,0,65,25.15189386,25.56,24.8754323,25.56,24.37550636,25.56,25.56,0,0,0,0,0,0,0.776133428
 02/27  23:00:00,0,6,0,0,0,65,25.20606604,25.56,24.9883941,25.56,24.38224636,25.56,25.56,0,0,0,0,0,0,0.776133428
 02/27  24:00:00,0,6,0,0,0,65,25.24607941,25.56,25.11247926,25.56,24.40636678,25.56,25.56,0,0,0,0,0,0,0.776133428
 02/28  01:00:00,0,7,0,4,0,65,25.26746768,25.56,25.22850615,25.56,24.43001504,25.56,25.56,0,0,0,0,0,0,0.776133428
 02/28  02:00:00,0,7,0,0,0,65,25.2815699,25.56,25.29407624,25.56,24.44690906,25.56,25.56,0,0,0,0,0,0,0.776133428
 02/28  03:00:00,0,7,0,0,0,65,25.32461626,25.56,25.36669959,25.56,24.49690028,25.56,25.56,0,0,0,0,0,0,0.776133428
 02/28  04:00:00,0,7,0,0,0,65,25.49862991,25.56,25.54143502,25.56,24.74659236,25.56,25.56,8.501586632,4.276155126,0,506.7831958,695.8235325,6.00E-02,0.748633801
 02/28  05:00:00,0,7,0,0,0,63,25.56005226,25.56,25.56020491,25.56,25.07056083,25.56,25.56,83.02170607,0,0,889.8365087,1457.262292,0.15,0.72792196
 02/28  06:00:00,0,7,0,0,0,65,25.56006571,25.56,25.56022686,25.56,25.17885183,25.56,25.56,118.1640625,0,0,774.6120785,1324.510949,0.15,0.74276803
 02/28  07:00:00,0,7,0,0,0,65,25.56012179,25.56,25.56022601,25.56,25.31273743,25.56,25.56,240.4643804,0,0,736.631603,1469.974365,0.15,0.765291908
 02/28  08:00:00,0,7,163,2,163,65,25.56024145,25.56,25.56017414,25.56,25.52697188,25.56,25.56,587.6712029,319.5041992,0,721.6062601,2672.279938,0.15,0.816172427
 02/28  09:00:00,0,7,178,287,238,65,22.31004643,22.22,22.30783159,22.22,22.29360741,22.22,22.22,3790.009972,3913.726594,2863.020231,1081.625748,13115.74018,0.293625438,0.816409627
 02/28  10:00:00,0,7,168,811,290,65,22.22669193,22.22,22.22236889,22.22,22.22519444,22.22,22.22,3627.806938,4652.062381,2733.273872,943.1476618,13403.24083,0.301239077,0.821362734
 02/28  11:00:00,0,7,166,785,324,65,22.22709055,22.22,22.22173636,22.22,22.22492846,22.22,22.22,4001.068483,5248.106442,2992.862489,897.3095684,14601.95071,0.327837217,0.822267871
 02/28  12:00:00,0,7,181,803,319,65,22.22682108,22.22,22.22098611,22.22,22.22432899,22.22,22.22,4094.215686,5508.97927,2971.777439,883.5224174,14922.65051,0.33577002,0.820370633
 02/28  13:00:00,0,7,166,821,313,65,22.2265529,22.22,22.22378521,22.22,22.22533885,22.22,22.22,2732.777331,3455.30189,1622.947655,877.3143696,10105.58706,0.22844592,0.816528701
 02/28  14:00:00,0,7,157,779,336,65,22.22530046,22.22,22.22365056,22.22,22.22439687,22.22,22.22,2078.288845,2645.153631,1257.758265,862.9441167,8254.244492,0.187501445,0.812687289
 02/28  15:00:00,0,7,162,821,348,65,22.22576699,22.22,22.22412199,22.22,22.22461345,22.22,22.22,1634.051852,2389.26928,1056.372178,850.2301437,7336.480519,0.167977494,0.806297519
 02/28  16:00:00,0,7,166,805,351,65,22.22107204,22.22,22.22083756,22.22,22.22085248,22.22,22.22,2273.731464,2802.252923,1516.768875,835.9199238,8841.037843,0.203081293,0.803681238
 02/28  17:00:00,0,7,142,464,217,65,22.22001621,22.22,22.22001681,22.22,22.22001349,22.22,22.22,2354.896108,2453.462131,1557.473115,824.0297244,8601.300349,0.195343824,0.812701455
 02/28  18:00:00,0,7,0,0,0,65,24.76955348,25.56,24.30409773,25.56,24.32954374,25.56,25.56,276.7427917,0,0,255.202993,604.0141791,5.42E-02,0.798573588
 02/28  19:00:00,0,7,31,132,54,63,25.55731711,25.56,25.49253779,25.56,25.47260333,25.56,25.56,519.3731656,0,0,599.5374233,1506.267733,0.15,0.788014777
 02/28  20:00:00,0,7,101,362,131,65,25.56015585,25.56,25.55879613,25.56,25.54669132,25.56,25.56,364.6482201,0,0,631.2950965,1676.376745,0.15,0.801202442
 02/28  21:00:00,0,7,155,116,183,65,25.5601732,25.56,25.56017694,25.56,25.56011269,25.56,25.56,383.3270641,0,0,650.3835998,1543.348834,0.15,0.794503256
 02/28  22:00:00,0,7,0,8,0,65,25.56008028,25.56,25.56032934,25.56,25.34903272,25.56,25.56,104.3543577,0,0,656.0161745,1056.703196,0.15,0.750612986
 02/28  23:00:00,0,7,0,8,0,65,25.56005567,25.56,25.56037907,25.56,25.14652709,25.56,25.56,22.2192178,0,0,661.2884065,940.7870151,0.15,0.718930411
 02/28  24:00:00,0,7,0,9,0,65,25.56007007,25.56,25.56035527,25.56,25.18307285,25.56,25.56,141.3108807,0,0,663.2572549,1119.994799,0.15,0.759343944
 03/01  01:00:00,0,1,0,9,0,65,25.56008961,25.56,25.56031615,25.56,25.2828452,25.56,25.56,187.8770488,0,0,666.2211187,1228.537435,0.15,0.770317893
 03/01  02:00:00,0,1,0,8,0,65,25.56008188,25.56,25.56029813,25.56,25.28833385,25.56,25.56,159.8374944,0,0,666.5751377,1205.791851,0.15,0.767673525
 03/01  03:00:00,0,1,0,11,0,65,25.56007687,25.56,25.56026115,25.56,25.26342537,25.56,25.56,145.3771395,0,0,668.2566512,1226.87509,0.15,0.76900038
 03/01  04:00:00,0,1,0,8,0,65,25.56006535,25.56,25.56030571,25.56,25.23601267,25.56,25.56,121.1277858,0,0,669.4501742,1161.573355,0.15,0.760716449
 03/01  05:00:00,0,1,0,12,0,63,25.56005676,25.56,25.56034347,25.56,25.15718563,25.56,25.56,42.94001935,0,0,667.3382449,1009.505429,0.15,0.730108031
 03/01  06:00:00,0,1,0,10,0,65,25.56005561,25.56,25.56039212,25.56,25.04016764,25.56,25.56,0,0,0,663.8240922,896.8262442,0.15,0.69478788
 03/01  07:00:00,0,1,0,10,0,65,25.56005678,25.56,25.56040903,25.56,24.98172735,25.56,25.56,0,0,0,663.1236894,866.6269197,0.15,0.682181712
 03/01  08:00:00,0,1,0,10,0,65,25.56005652,25.56,25.56039782,25.56,24.97927066,25.56,25.56,24.19183797,0,0,670.546836,947.0706571,0.15,0.702034361
 03/01  09:00:00,0,1,0,11,0,65,25.56018073,25.56,25.56023596,25.56,25.30421986,25.56,25.56,409.3582962,0,0,672.5697514,1656.626379,0.15,0.784761497
 03/01  10:00:00,0,1,0,19,0,65,25.56041131,25.56,25.56011128,25.56,25.55103067,25.56,25.56,949.6097415,172.4319843,35.77961718,676.5666186,3157.912663,0.15,0.828086515
 03/01  11:00:00,0,1,0,47,0,65,25.5605978,25.56,25.56031099,25.56,25.55998387,25.56,25.56,1436.11653,743.5599054,365.1868386,690.1900417,4631.167875,0.15,0.842453918
 03/01  12:00:00,0,1,0,47,0,65,25.56072244,25.56,25.56053491,25.56,25.56024083,25.56,25.56,1891.393575,1181.727663,639.5302107,711.4909312,5824.864608,0.15,0.85040232
 03/01  13:00:00,0,1,0,34,0,65,25.56092872,25.56,25.56067323,25.56,25.560273,25.56,25.56,2031.76429,1300.0557,606.8495621,730.2165954,6070.556748,0.15,0.850260083
 03/01  14:00:00,0,1,0,31,0,65,25.56026537,25.56,25.56022701,25.56,25.56009687,25.56,25.56,2314.043682,1451.331176,1338.096599,743.1748575,7252.880685,0.158063293,0.850306701
 03/01  15:00:00,0,1,83,33,92,65,25.56000424,25.56,25.56000493,25.56,25.56000164,25.56,25.56,2098.978524,1259.638345,1507.733382,748.7575125,7020.444931,0.153162049,0.846183196
 03/01  16:00:00,0,1,150,29,168,65,25.56000007,25.56,25.56000011,25.56,25.56000003,25.56,25.56,2128.698789,1132.470863,1550.201773,751.4267595,6967.932656,0.152509569,0.843463229
 03/01  17:00:00,0,1,165,20,184,65,25.56060816,25.56,25.56031774,25.56,25.56040773,25.56,25.56,2029.389195,890.4023542,1291.182594,750.8707441,6364.65069,0.15,0.839345332
 03/01  18:00:00,0,1,165,8,184,65,25.56012272,25.56,25.56006977,25.56,25.56008532,25.56,25.56,2758.450188,825.9407853,1364.779308,747.9650345,7102.790337,0.156051429,0.840265248
 03/01  19:00:00,0,1,146,102,165,68,25.56036465,25.56,25.56012986,25.56,25.56017673,25.56,25.56,1676.557363,466.7171075,526.4414436,750.0695589,4816.615861,0.152704121,0.827297242
 03/01  20:00:00,0,1,0,6,0,65,25.56042334,25.56,25.56009271,25.56,25.56012063,25.56,25.56,809.8808305,52.15455933,0,732.5561364,2802.092001,0.15,0.807251819
 03/01  21:00:00,0,1,0,10,0,65,25.56029886,25.56,25.56008034,25.56,25.5602377,25.56,25.56,574.3885176,0,0,718.1003217,2183.007425,0.15,0.794182743
 03/01  22:00:00,0,1,0,11,0,65,25.56025331,25.56,25.56012777,25.56,25.56032901,25.56,25.56,457.585378,0,0,705.5972208,1862.580843,0.15,0.784782462
 03/01  23:00:00,0,1,0,10,0,65,25.56021231,25.56,25.56017896,25.56,25.56038046,25.56,25.56,392.3756618,0,0,696.9063509,1671.262414,0.15,0.777582589
 03/01  24:00:00,0,1,0,7,0,65,25.56015095,25.56,25.56025078,25.56,25.49067299,25.56,25.56,261.5929483,0,0,688.8044754,1362.235934,0.15,0.760298879
 03/02  01:00:00,0,2,0,11,0,65,25.56008395,25.56,25.56033654,25.56,25.31866555,25.56,25.56,144.5824655,0,0,684.1445686,1166.816615,0.15,0.741497238
 03/02  02:00:00,0,2,0,8,0,65,25.5600648,25.56,25.56034081,25.56,25.21822944,25.56,25.56,106.54985,0,0,679.5166042,1121.745267,0.15,0.733349765
 03/02  03:00:00,0,2,0,2,0,65,25.56005741,25.56,25.56033095,25.56,25.1547925,25.56,25.56,75.4706242,0,0,676.9467323,1098.486663,0.15,0.728761533
 03/02  04:00:00,0,2,0,2,0,65,25.56005938,25.56,25.56034458,25.56,25.10668926,25.56,25.56,50.3299148,0,0,673.1116427,1045.76455,0.15,0.717942959
 03/02  05:00:00,0,2,0,2,0,65,25.56005915,25.56,25.55379421,25.56,25.01180712,25.56,25.56,3.390938359,0,0,670.7605254,841.6700905,0.15,0.65976818
 03/02  06:00:00,0,2,0,9,0,65,25.56006114,25.56,25.54591035,25.56,24.90576578,25.56,25.56,0,0,0,668.3442604,814.2296877,0.15,0.651881504
 03/02  07:00:00,0,2,0,7,0,65,25.56005419,25.56,25.55991952,25.56,25.01004599,25.56,25.56,71.92352642,0,0,666.410089,1073.437941,0.15,0.726247018
 03/02  08:00:00,0,2,170,182,201,65,22.29452441,22.22,22.28988193,22.22,22.26146347,22.22,22.22,3261.236599,3160.75357,1887.546127,1051.79237,10802.30068,0.248339815,0.795569806
 03/02  09:00:00,0,2,194,599,280,65,22.22472983,22.22,22.22325931,22.22,22.22357952,22.22,22.22,2122.822955,2749.835727,1306.993631,911.6220066,8502.331571,0.197350278,0.795310683
 03/02  10:00:00,0,2,165,783,318,65,22.22641165,22.22,22.22465354,22.22,22.22500873,22.22,22.22,3243.34453,3853.721711,2372.328176,867.6302276,11760.65904,0.272784055,0.796008047
 03/02  11:00:00,0,2,196,824,332,65,22.22655896,22.22,22.2248673,22.22,22.22522823,22.22,22.22,3874.755909,4510.629758,2786.883504,854.7134325,13457.16551,0.31534136,0.78791382
 03/02  12:00:00,0,2,180,758,261,65,22.22612766,22.22,22.22460661,22.22,22.22498927,22.22,22.22,4443.321802,5069.551434,3044.510509,859.7424031,14852.6958,0.350699947,0.781893779
 03/02  13:00:00,0,2,166,801,264,65,22.22586964,22.22,22.22445132,22.22,22.22475584,22.22,22.22,5120.840602,5634.546973,4387.854904,872.9471576,17461.83055,0.4129285,0.780685587
 03/02  14:00:00,0,2,155,789,285,65,22.22580766,22.22,22.22379923,22.22,22.22468831,22.22,22.22,5321.254482,5926.277041,4504.018031,883.1262287,18082.71331,0.427917171,0.780125905
 03/02  15:00:00,0,2,144,762,310,65,22.22603779,22.22,22.22454781,22.22,22.22482044,22.22,22.22,4597.745078,5188.45495,4337.904699,889.612336,16455.47344,0.391913945,0.775118996
 03/02  16:00:00,0,2,131,820,314,65,22.22587511,22.22,22.22446575,22.22,22.22467258,22.22,22.22,4405.99393,5049.736649,4065.493743,887.1339179,15847.76888,0.381590216,0.766686642
 03/02  17:00:00,0,2,136,771,308,65,22.22574946,22.22,22.22439378,22.22,22.22459573,22.22,22.22,4270.396735,4684.043151,3640.806193,880.9172927,14911.9618,0.362109887,0.760212001
 03/02  18:00:00,0,2,165,778,286,65,22.22490078,22.22,22.22387936,22.22,22.2240252,22.22,22.22,5469.772952,4651.656076,3806.747748,871.9700231,16241.0756,0.396866044,0.755496045
 03/02  19:00:00,0,2,173,765,352,68,22.22065348,22.22,22.22059606,22.22,22.22056689,22.22,22.22,3479.868895,3219.215801,2175.431415,871.4940834,11167.35443,0.272790469,0.755662325
 03/02  20:00:00,0,2,163,405,222,65,24.67675248,25.56,24.62149656,25.56,24.24887763,25.56,25.56,43.05651181,0,0,178.5257244,291.7856119,3.13E-02,0.738410085
 03/02  21:00:00,0,2,165,408,229,65,25.56014506,25.56,25.55182414,25.56,25.34685819,25.56,25.56,347.2052196,0,0,635.6137373,1602.123281,0.15,0.748135131
 03/02  22:00:00,0,2,87,19,97,65,25.56018099,25.56,25.56013827,25.56,25.46447893,25.56,25.56,311.327413,0,0,648.9758335,1306.254717,0.15,0.727656547
 03/02  23:00:00,0,2,0,2,0,65,25.56011199,25.56,25.5603626,25.56,25.35411129,25.56,25.56,175.1487164,0,0,659.754193,1140.804533,0.15,0.708118219
 03/02  24:00:00,0,2,0,2,0,65,25.5600647,25.56,25.56041806,25.56,25.20284675,25.56,25.56,109.886914,0,0,666.8123467,1009.505867,0.15,0.687495781
 03/03  01:00:00,0,3,0,5,0,65,25.56005785,25.56,25.56039294,25.56,25.13684181,25.56,25.56,88.9420678,0,0,669.0644836,1030.522456,0.15,0.694419355
 03/03  02:00:00,0,3,0,6,0,65,25.56005813,25.56,25.55602201,25.56,25.03281132,25.56,25.56,14.14163573,0,0,670.151109,879.4592275,0.15,0.660408449
 03/03  03:00:00,0,3,0,5,0,65,25.56006524,25.56,25.54225303,25.56,24.87018833,25.56,25.56,0,0,0,670.5803122,760.9251207,0.15,0.628893748
 03/03  04:00:00,0,3,0,3,0,65,25.56008213,25.56,25.49087967,25.56,24.78317126,25.56,25.56,0,0,0,669.0191875,727.0450303,0.15,0.619321371
 03/03  05:00:00,0,3,0,4,0,65,25.56009472,25.56,25.46941537,25.56,24.73003536,25.56,25.56,0,0,0,665.8802424,707.2811934,0.15,0.61413407
 03/03  06:00:00,0,3,0,0,0,65,25.560101,25.56,25.46083203,25.56,24.70530088,25.56,25.56,0,0,0,664.7271566,699.1021697,0.15,0.611924498
 03/03  07:00:00,0,3,0,4,0,65,25.56006668,25.56,25.50856897,25.56,24.75434064,25.56,25.56,0,0,0,663.9808139,779.5289644,0.15,0.636526255
 03/03  08:00:00,0,3,159,176,189,65,22.28415174,22.22,22.27696679,22.22,22.24943965,22.22,22.22,3128.972417,2927.886368,1686.867403,1049.297049,10220.99884,0.238500826,0.785226688
 03/03  09:00:00,0,3,178,813,280,65,22.22491089,22.22,22.22336563,22.22,22.22381286,22.22,22.22,2225.78283,3078.897127,1392.362131,910.6406636,9020.741063,0.211306096,0.788146933
 03/03  10:00:00,0,3,166,785,293,65,22.22601308,22.22,22.22437649,22.22,22.22475644,22.22,22.22,3234.042976,3752.926821,2298.435629,868.0717476,11576.40033,0.272393138,0.784646407
 03/03  11:00:00,0,3,165,829,309,65,22.22579592,22.22,22.22434815,22.22,22.22466468,22.22,22.22,4114.665123,4534.745782,2960.733706,857.224628,13899.25863,0.328262639,0.781713437
 03/03  12:00:00,0,3,162,813,303,65,22.22615318,22.22,22.22461887,22.22,22.22500126,22.22,22.22,4469.228244,5045.40718,3074.068228,859.7672082,14884.16198,0.353655974,0.777021307
 03/03  13:00:00,0,3,153,802,245,65,22.22566005,22.22,22.22430552,22.22,22.22458681,22.22,22.22,5054.568318,5654.358453,4242.528818,871.053388,17267.39939,0.413070551,0.77172832
 03/03  14:00:00,0,3,156,828,274,65,22.22521401,22.22,22.22399769,22.22,22.22424242,22.22,22.22,5261.420106,5896.578112,4410.897623,883.3323709,17899.55876,0.426304507,0.775145545
 03/03  15:00:00,0,3,161,829,277,65,22.22548591,22.22,22.22418052,22.22,22.22442999,22.22,22.22,4536.794285,5301.045208,4143.194731,888.9659679,16311.19967,0.387836653,0.776420701
 03/03  16:00:00,0,3,165,787,343,65,22.22643611,22.22,22.22483721,22.22,22.22511231,22.22,22.22,4527.353493,5034.444425,4105.40245,884.9386883,15992.10684,0.381902289,0.773083578
 03/03  17:00:00,0,3,165,777,280,65,22.2255608,22.22,22.22432295,22.22,22.22452635,22.22,22.22,5158.438267,5036.984812,3746.707967,881.1941974,16264.34386,0.393640863,0.762772068
 03/03  18:00:00,0,3,174,820,280,65,22.2245044,22.22,22.22362128,22.22,22.22380835,22.22,22.22,5670.275967,4821.992988,3832.939283,878.8312574,16646.53336,0.399774837,0.768759878
 03/03  19:00:00,0,3,204,794,344,65,22.22070853,22.22,22.22063965,22.22,22.2206204,22.22,22.22,3518.32546,3277.058753,2153.857897,876.0770973,11246.97077,0.269377586,0.770742171
 03/03  20:00:00,0,3,74,151,102,65,24.58997975,25.56,24.39899932,25.56,24.14444547,25.56,25.56,3.817773287,0,0,70.02714648,82.20881113,6.25E-03,0.758952615
 03/03  21:00:00,0,3,0,2,0,65,25.56004643,25.56,25.38314874,25.56,25.11710424,25.56,25.56,122.7498375,0,0,659.3374812,978.9837644,0.15,0.689709422
 03/03  22:00:00,0,3,28,126,40,65,25.56012098,25.56,25.54359551,25.56,25.3211243,25.56,25.56,236.5294289,0,0,656.6788004,1297.284498,0.15,0.745582649
 03/03  23:00:00,0,3,161,633,204,65,25.56019078,25.56,25.55976816,25.56,25.53012665,25.56,25.56,415.0740156,140.914495,0,669.6848651,2175.227224,0.15,0.783916268
 03/03  24:00:00,0,3,0,2,0,65,25.56016175,25.56,25.56026267,25.56,25.49938352,25.56,25.56,263.4165229,0,0,669.60341,1302.54503,0.15,0.750604419
 03/04  01:00:00,0,4,0,0,0,65,25.56014786,25.56,25.56031079,25.56,25.47445669,25.56,25.56,259.1448024,0,0,673.1043777,1330.793283,0.15,0.753244578
 03/04  02:00:00,0,4,0,2,0,65,25.56009977,25.56,25.56032285,25.56,25.40519286,25.56,25.56,172.5379294,0,0,675.8209303,1210.141068,0.15,0.73829815
 03/04  03:00:00,0,4,0,4,0,65,25.56005807,25.56,25.56034185,25.56,25.25998357,25.56,25.56,81.40118666,0,0,675.9353279,1090.354687,0.15,0.718917236
 03/04  04:00:00,0,4,0,0,0,65,25.56005903,25.56,25.5603775,25.56,25.18090244,25.56,25.56,56.56413943,0,0,676.0382104,1009.826926,0.15,0.701767076
 03/04  05:00:00,0,4,0,0,0,65,25.5600561,25.56,25.56039354,25.56,25.13884232,25.56,25.56,37.50604667,0,0,674.9168228,980.2801541,0.15,0.695491272
 03/04  06:00:00,0,4,154,9,171,65,25.56009765,25.56,25.56037411,25.56,25.26699733,25.56,25.56,188.5317507,0,0,677.7412942,1159.889646,0.15,0.733655113
 03/04  07:00:00,0,4,165,5,184,65,25.56012106,25.56,25.56032273,25.56,25.42624781,25.56,25.56,283.9328197,0,0,676.6897084,1319.378247,0.15,0.755564079
 03/04  08:00:00,0,4,133,164,175,65,22.29332828,22.22,22.28876611,22.22,22.27670291,22.22,22.22,3292.1721,3153.192698,2072.530822,1059.220637,11016.72902,0.253742498,0.794431612
 03/04  09:00:00,0,4,165,789,284,65,22.22488692,22.22,22.22335559,22.22,22.22376311,22.22,22.22,2212.681792,3275.576365,1488.146345,914.6241627,9305.18493,0.215931904,0.795556578
 03/04  10:00:00,0,4,165,790,325,65,22.22613462,22.22,22.2244785,22.22,22.22484984,22.22,22.22,3454.01552,4042.479615,2555.084481,874.2646572,12351.76032,0.286082263,0.797051659
 03/04  11:00:00,0,4,166,794,278,65,22.22631457,22.22,22.2247506,22.22,22.22509117,22.22,22.22,4269.575832,4737.905445,3139.916132,862.0187979,14443.406,0.334998703,0.795965993
 03/04  12:00:00,0,4,154,759,247,65,22.22605777,22.22,22.22464553,22.22,22.22486416,22.22,22.22,5093.680775,5367.348292,4724.023611,864.2320128,17495.05385,0.405872704,0.795767821
 03/04  13:00:00,0,4,142,792,299,65,22.22612942,22.22,22.2247019,22.22,22.22492126,22.22,22.22,5301.038225,5807.721024,4731.647881,874.7449416,18163.50144,0.421042832,0.796405143
 03/04  14:00:00,0,4,142,780,303,65,22.22622355,22.22,22.22475673,22.22,22.22503913,22.22,22.22,5389.542111,5945.653555,4584.705942,885.3062321,18253.90617,0.422696184,0.797238259
 03/04  15:00:00,0,4,149,803,271,65,22.22608706,22.22,22.22467787,22.22,22.22496372,22.22,22.22,5025.488163,5332.055501,4156.646714,891.6071828,16849.07323,0.390821838,0.795880477
 03/04  16:00:00,0,4,168,813,306,65,22.22672895,22.22,22.2251213,22.22,22.22544837,22.22,22.22,5126.770928,5291.85034,4013.339435,894.4438341,16769.37257,0.391528291,0.790767363
 03/04  17:00:00,0,4,177,811,298,65,22.22621676,22.22,22.2248735,22.22,22.22507094,22.22,22.22,6232.953088,5141.961709,4635.600186,896.8425192,18356.45166,0.435510198,0.778128614
 03/04  18:00:00,0,4,165,756,318,65,22.22484888,22.22,22.22394055,22.22,22.22408024,22.22,22.22,6017.001313,4880.659268,4113.606216,891.0560722,17347.52256,0.411424591,0.778462149
 03/04  19:00:00,0,4,203,825,345,65,22.2206913,22.22,22.22063773,22.22,22.22061089,22.22,22.22,4340.680735,3593.241583,2562.085131,884.3946182,12808.07951,0.302020081,0.782838024
 03/04  20:00:00,0,4,110,106,113,65,24.76160432,25.56,24.40052159,25.56,24.27250641,25.56,25.56,93.68022055,0,0,259.6196324,414.059768,5.00E-02,0.744877882
 03/04  21:00:00,0,4,0,0,0,65,25.56013005,25.56,25.42017753,25.56,25.2263361,25.56,25.56,252.9687233,0,0,637.2952699,1087.579619,0.15,0.723710376
 03/04  22:00:00,0,4,0,0,0,65,25.56015129,25.56,25.55280419,25.56,25.34704091,25.56,25.56,268.982,0,0,649.5404959,1215.796013,0.15,0.746190554
 03/04  23:00:00,0,4,0,0,0,65,25.56015497,25.56,25.56017512,25.56,25.41876382,25.56,25.56,291.3502661,0,0,661.140279,1304.38957,0.15,0.757756851
 03/04  24:00:00,0,4,0,0,0,65,25.56014642,25.56,25.56030747,25.56,25.45547347,25.56,25.56,293.1061567,0,0,668.3851028,1339.735474,0.15,0.762639267
 03/05  01:00:00,0,5,0,0,0,65,25.5601764,25.56,25.56027969,25.56,25.47301947,25.56,25.56,287.2495577,0,0,672.3949418,1361.31179,0.15,0.76622409
 03/05  02:00:00,0,5,0,0,0,65,25.56016287,25.56,25.56026844,25.56,25.47020504,25.56,25.56,278.0008558,0,0,674.301775,1376.405482,0.15,0.769239856
 03/05  03:00:00,0,5,0,0,0,65,25.56014771,25.56,25.56025808,25.56,25.46838617,25.56,25.56,271.5199691,0,0,677.0275793,1427.77775,0.15,0.773911998
 03/05  04:00:00,0,5,0,0,0,65,25.56015696,25.56,25.56022301,25.56,25.45973014,25.56,25.56,262.7316325,0,0,676.0927308,1408.128785,0.15,0.772447939
 03/05  05:00:00,0,5,0,0,0,65,25.56012963,25.56,25.5602493,25.56,25.44614449,25.56,25.56,251.4957994,0,0,673.7623888,1365.802235,0.15,0.768255095
 03/05  06:00:00,0,5,150,0,166,65,25.56016757,25.56,25.56029099,25.56,25.53998492,25.56,25.56,392.0870434,0,0,678.2162005,1558.458676,0.15,0.778487695
 03/05  07:00:00,0,5,165,2,184,65,25.56023972,25.56,25.56022731,25.56,25.55990924,25.56,25.56,491.1397413,0,0,677.6580098,1846.860021,0.15,0.793232445
 03/05  08:00:00,0,5,173,194,214,65,22.31122828,22.22,22.30479079,22.22,22.2912829,22.22,22.22,3639.244256,3549.932227,2581.342431,1060.776466,12292.58396,0.276630663,0.812113891
 03/05  09:00:00,0,5,188,804,280,65,22.22555924,22.22,22.22299919,22.22,22.22388875,22.22,22.22,2700.15104,3875.853371,2654.67373,922.4426948,11583.61766,0.260670504,0.820189494
 03/05  10:00:00,0,5,165,806,317,65,22.22696669,22.22,22.22205997,22.22,22.22206998,22.22,22.22,3808.728914,5083.361621,5089.195153,882.8312699,16363.00821,0.367573318,0.821902816
 03/05  11:00:00,0,5,165,796,264,65,22.22594729,22.22,22.22116745,22.22,22.22385056,22.22,22.22,4797.206028,5630.011026,3712.725139,869.4462824,16488.64317,0.371232968,0.819938787
 03/05  12:00:00,0,5,164,790,324,65,22.22398957,22.22,22.22058188,22.22,22.22013329,22.22,22.22,6124.246332,6605.628849,6727.693557,873.2555171,21903.62314,0.496055221,0.81520554
 03/05  13:00:00,0,5,165,802,246,65,22.22249822,22.22,22.21992462,22.22,22.21897167,22.22,22.22,7123.868471,7346.83889,6757.883539,882.1874088,23686.85222,0.540740252,0.808696229
 03/05  14:00:00,0,5,134,812,252,65,22.22225118,22.22,22.22012689,22.22,22.21956946,22.22,22.22,7288.060526,7069.507199,6685.162317,893.6803645,23484.51489,0.538552049,0.805014919
 03/05  15:00:00,0,5,119,820,292,65,22.22446283,22.22,22.22137468,22.22,22.22107843,22.22,22.22,6639.109461,6235.637869,6100.288732,898.5839098,21353.78554,0.491273741,0.802437845
 03/05  16:00:00,0,5,122,813,300,65,22.2268384,22.22,22.22389812,22.22,22.2245506,22.22,22.22,5832.465034,5904.071883,4776.859765,901.7836569,18867.13241,0.435154427,0.800409213
 03/05  17:00:00,0,5,134,793,293,65,22.22684464,22.22,22.22493753,22.22,22.22532765,22.22,22.22,6287.231741,5614.148125,4850.690109,899.3083671,19103.35555,0.442741657,0.796556061
 03/05  18:00:00,0,5,166,766,339,65,22.2263039,22.22,22.22493951,22.22,22.22512352,22.22,22.22,6307.876617,5216.419048,4481.352866,895.0967199,18349.81378,0.426243484,0.794754954
 03/05  19:00:00,0,5,171,817,348,65,22.22031819,22.22,22.22082072,22.22,22.22078378,22.22,22.22,4965.319615,3895.585174,2990.134194,894.2479437,14180.53223,0.329578792,0.794074464
 03/05  20:00:00,0,5,129,688,232,65,24.95598432,25.56,24.99749539,25.56,24.69274889,25.56,25.56,350.8957204,91.6448423,0,364.358515,1310.530432,7.92E-02,0.793373309
 03/05  21:00:00,0,5,165,746,187,65,25.55851636,25.56,25.558345,25.56,25.54741047,25.56,25.56,686.7854191,242.7821708,0,630.8987097,2598.036498,0.15,0.806001384
 03/05  22:00:00,0,5,165,613,207,65,25.56024457,25.56,25.56004468,25.56,25.56003149,25.56,25.56,580.4147391,137.7028462,0,701.320595,2452.179152,0.15,0.803314613
 03/05  23:00:00,0,5,121,31,134,46,25.56021794,25.56,25.56025952,25.56,25.56030179,25.56,25.56,471.8282678,0,0,651.2343095,1582.083747,0.15,0.782058642
 03/05  24:00:00,0,5,0,0,1,0,25.5601708,25.56,25.5603088,25.56,25.49589192,25.56,25.56,336.2987536,0,0,593.393364,1310.67532,0.15,0.776494776
 03/06  01:00:00,0,6,0,0,0,0,25.56014128,25.56,25.5603302,25.56,25.38336543,25.56,25.56,241.6685069,0,0,609.9708322,1168.264437,0.15,0.763982365
 03/06  02:00:00,0,6,0,0,0,0,25.5600886,25.56,25.56042135,25.56,25.22714276,25.56,25.56,156.4563535,0,0,610.9032329,993.5729482,0.15,0.743474837
 03/06  03:00:00,0,6,0,0,0,0,25.56006392,25.56,25.53494525,25.56,25.10324956,25.56,25.56,65.37424983,0,0,612.4476591,876.4260217,0.15,0.708778084
 03/06  04:00:00,0,6,0,0,0,0,25.56005496,25.56,25.45630567,25.56,24.93845064,25.56,25.56,0,0,0,611.9205802,783.2815801,0.15,0.675254114
 03/06  05:00:00,0,6,0,0,0,0,25.5600565,25.56,25.45076898,25.56,24.90320795,25.56,25.56,26.70288119,0,0,609.387712,828.4178382,0.15,0.694251632
 03/06  06:00:00,0,6,168,0,168,0,25.56008668,25.56,25.45362172,25.56,25.07077394,25.56,25.56,162.2945315,0,0,611.2342602,970.3920735,0.15,0.739971966
 03/06  07:00:00,0,6,165,0,184,0,25.56009701,25.56,25.40494283,25.56,25.15005346,25.56,25.56,178.8033577,0,0,610.4262372,986.1537166,0.15,0.745210495
 03/06  08:00:00,0,6,119,134,153,0,22.31056275,22.22,22.29543127,22.22,22.2770088,22.22,22.22,3295.85047,3141.100826,2003.064848,991.6302246,10893.14849,0.243605953,0.813424828
 03/06  09:00:00,0,6,162,804,319,0,22.22485635,22.22,22.22322881,22.22,22.22363126,22.22,22.22,2196.377134,3360.686424,2187.509898,851.7141343,10013.1767,0.227005465,0.814095699
 03/06  10:00:00,0,6,166,802,344,0,22.22618089,22.22,22.22223625,22.22,22.22149651,22.22,22.22,3820.654079,4925.361289,5312.593006,812.0243606,16367.47732,0.367711572,0.821720265
 03/06  11:00:00,0,6,164,762,312,0,22.22534935,22.22,22.22127555,22.22,22.21999157,22.22,22.22,5076.271723,5845.932065,6222.363491,802.0269648,19461.15516,0.44038793,0.815867356
 03/06  12:00:00,0,6,147,799,256,0,22.22485239,22.22,22.22141321,22.22,22.22030205,22.22,22.22,5814.174952,6429.844612,6282.615517,807.8670526,20837.01514,0.475601823,0.808867217
 03/06  13:00:00,0,6,145,800,253,0,22.22455073,22.22,22.2212844,22.22,22.22079072,22.22,22.22,6576.306631,6704.352709,6403.633669,820.1313058,21999.33403,0.505783688,0.802965185
 03/06  14:00:00,0,6,171,801,284,0,22.22710893,22.22,22.22364261,22.22,22.22166365,22.22,22.22,6992.064529,6569.000578,6278.45421,836.3709344,22143.76742,0.513154845,0.79665819
 03/06  15:00:00,0,6,151,811,326,0,22.22704946,22.22,22.22518644,22.22,22.2243497,22.22,22.22,7113.470263,6443.813819,6262.366299,841.9672977,22125.25943,0.518606706,0.787618807
 03/06  16:00:00,0,6,152,785,308,0,22.22630083,22.22,22.22485338,22.22,22.22483789,22.22,22.22,7158.519236,6175.057928,6024.811767,847.626424,21667.89167,0.514215509,0.777909254
 03/06  17:00:00,0,6,154,802,313,0,22.2253478,22.22,22.22424565,22.22,22.22434479,22.22,22.22,6622.738277,5757.213686,5193.589718,848.4599469,19876.96496,0.47251483,0.776643052
 03/06  18:00:00,0,6,165,793,300,0,22.22510106,22.22,22.22408627,22.22,22.22426939,22.22,22.22,6493.841366,5368.222154,4551.348374,839.9327186,18703.77945,0.439865944,0.785014768
 03/06  19:00:00,0,6,174,860,349,0,22.22078325,22.22,22.2207096,22.22,22.22068431,22.22,22.22,5082.306403,4052.713455,3128.0972,833.2859628,14530.72989,0.339597311,0.789879052
 03/06  20:00:00,0,6,150,308,168,0,25.01496345,25.56,24.90594166,25.56,24.742642,25.56,25.56,516.9701689,6.903257834,0,336.2343581,1401.648464,8.50E-02,0.791660391
 03/06  21:00:00,0,6,4,0,4,0,25.56030291,25.56,25.55698012,25.56,25.54991755,25.56,25.56,761.2867288,0,0,559.6549909,2196.5085,0.15,0.797456992
 03/06  22:00:00,0,6,0,0,0,0,25.56035364,25.56,25.56007326,25.56,25.56004357,25.56,25.56,633.3796943,0,0,591.0986528,2001.988183,0.15,0.798008959
 03/06  23:00:00,0,6,0,0,0,0,25.56027169,25.56,25.56018063,25.56,25.56029105,25.56,25.56,527.8412931,0,0,607.4915313,1765.4254,0.15,0.792672384
 03/06  24:00:00,0,6,0,0,0,0,25.56024706,25.56,25.56018944,25.56,25.56031963,25.56,25.56,510.5921919,0,0,618.5621732,1779.578699,0.15,0.794640339
 03/07  01:00:00,0,7,0,0,0,0,25.56024464,25.56,25.56016483,25.56,25.56029381,25.56,25.56,508.9618529,0,0,615.497296,1798.422094,0.15,0.797711086
 03/07  02:00:00,0,7,0,0,0,0,25.56021152,25.56,25.56020199,25.56,25.56032387,25.56,25.56,433.6429008,0,0,628.2019239,1653.743413,0.15,0.792227696
 03/07  03:00:00,0,7,0,0,0,0,25.56017914,25.56,25.56024339,25.56,25.55092906,25.56,25.56,346.7437354,0,0,620.2628984,1426.821842,0.15,0.78340609
 03/07  04:00:00,0,7,0,0,0,0,25.56011824,25.56,25.56035186,25.56,25.40896685,25.56,25.56,178.8674274,0,0,618.2435242,1080.623296,0.15,0.748014326
 03/07  05:00:00,0,7,0,0,0,0,25.56006005,25.56,25.52710746,25.56,25.1440426,25.56,25.56,17.43938363,0,0,616.1482763,814.9846185,0.15,0.682025648
 03/07  06:00:00,0,7,0,0,0,0,25.56005997,25.56,25.44762904,25.56,24.95182236,25.56,25.56,0,0,0,613.1239187,731.302629,0.15,0.648612891
 03/07  07:00:00,0,7,0,0,0,0,25.56005982,25.56,25.41959614,25.56,24.88779633,25.56,25.56,0,0,0,609.5784758,739.0378623,0.15,0.654067241
 03/07  08:00:00,0,7,153,0,171,0,25.5600963,25.56,25.53047264,25.56,25.10976402,25.56,25.56,203.5987998,0,0,614.4399113,1531.533811,0.15,0.786722201
 03/07  09:00:00,0,7,180,362,252,0,22.29353587,22.22,22.29115991,22.22,22.26961812,22.22,22.22,2598.836301,2901.511564,1624.007229,992.475635,9557.978522,0.218766398,0.793850946
 03/07  10:00:00,0,7,144,798,268,0,22.2238343,22.22,22.22269614,22.22,22.22293365,22.22,22.22,1926.94349,2734.031842,1223.627781,859.7053215,8154.021207,0.191104211,0.787710266
 03/07  11:00:00,0,7,122,742,280,0,22.22338948,22.22,22.22252113,22.22,22.2226555,22.22,22.22,1948.597206,2425.580927,1250.119798,813.7038622,7846.527642,0.184609914,0.784658694
 03/07  12:00:00,0,7,121,806,272,0,22.22366817,22.22,22.22257553,22.22,22.22286983,22.22,22.22,2509.490797,2976.781098,1847.396919,793.9541982,9542.696071,0.224727665,0.78392814
 03/07  13:00:00,0,7,115,783,242,0,22.22413618,22.22,22.2229405,22.22,22.22323785,22.22,22.22,3695.222139,3805.480489,2995.854624,789.6805229,12713.55033,0.299297728,0.784171052
 03/07  14:00:00,0,7,149,823,255,0,22.22454507,22.22,22.22340052,22.22,22.22359625,22.22,22.22,4237.971085,4673.327953,3422.31629,799.0437754,14567.12646,0.342010314,0.786274319
 03/07  15:00:00,0,7,158,826,307,0,22.22539234,22.22,22.22402552,22.22,22.22430614,22.22,22.22,4029.724098,4604.976029,3228.005574,806.5460145,14101.92339,0.330467827,0.787638775
 03/07  16:00:00,0,7,138,821,291,0,22.22090627,22.22,22.22074265,22.22,22.22074291,22.22,22.22,3016.499427,3511.280816,2194.615955,802.0274807,10944.90928,0.256654112,0.787223905
 03/07  17:00:00,0,7,165,744,289,62,22.22001264,22.22,22.22001393,22.22,22.220011,22.22,22.22,3139.432095,3262.488767,2106.951133,851.2160361,10779.93684,0.250692935,0.79386848
 03/07  18:00:00,0,7,28,0,30,65,24.90255495,25.56,24.56586247,25.56,24.57984194,25.56,25.56,495.2126235,0,0,336.0481263,1047.113105,7.50E-02,0.776400926
 03/07  19:00:00,0,7,29,135,52,65,25.56047179,25.56,25.54104903,25.56,25.54651137,25.56,25.56,1019.033108,4.739984769,35.77320754,618.5014542,2620.2154,0.15,0.799659713
 03/07  20:00:00,0,7,0,0,0,65,25.56021161,25.56,25.55988897,25.56,25.49082145,25.56,25.56,349.6422229,0,0,647.7324675,1349.157124,0.15,0.761130819
 03/07  21:00:00,0,7,94,427,141,65,25.5601194,25.56,25.56015984,25.56,25.38151234,25.56,25.56,214.3647318,0,0,664.2052582,1508.834274,0.15,0.772722917
 03/07  22:00:00,0,7,81,363,116,53,25.56005904,25.56,25.560184,25.56,25.24736535,25.56,25.56,63.7820964,0,0,569.9799775,1161.702272,0.15,0.766056358
 03/07  23:00:00,0,7,0,0,0,65,25.56006665,25.56,25.5603436,25.56,25.1832979,25.56,25.56,123.3278876,0,0,668.4422533,1079.636895,0.15,0.734565075
 03/07  24:00:00,0,7,0,0,0,65,25.56007867,25.56,25.560332,25.56,25.15745079,25.56,25.56,128.981024,0,0,669.9728776,1101.739764,0.15,0.739829386
 03/08  01:00:00,1,1,0,0,0,65,25.56006755,25.56,25.5603646,25.56,25.14365291,25.56,25.56,117.2033363,0,0,670.7205496,1083.631951,0.15,0.735610633
 03/08  02:00:00,1,1,0,0,0,65,25.56007408,25.56,25.56034814,25.56,25.14717219,25.56,25.56,135.8561223,0,0,670.9474785,1124.197468,0.15,0.7420263
 03/08  03:00:00,1,1,0,0,0,65,25.55930598,25.56,25.5316872,25.56,25.03669114,25.56,25.56,52.20666513,0,0,560.9520064,759.4975925,0.125,0.664357343
 03/08  04:00:00,1,1,0,0,0,65,25.49862537,25.56,25.40438445,25.56,24.68385061,25.56,25.56,0,0,0,0,0,0,0.611963565
 03/08  05:00:00,1,1,0,0,0,65,25.55284823,25.56,25.49811617,25.56,24.80160384,25.56,25.56,0,0,0,744.7706348,887.4477657,0.1275,0.664591496
 03/08  06:00:00,1,1,0,0,0,65,25.56005785,25.56,25.55788554,25.56,24.89926004,25.56,25.56,0.204082998,0,0,734.4866121,978.980601,0.15,0.67823156
 03/08  07:00:00,1,1,0,0,0,65,25.56005321,25.56,25.56035403,25.56,24.9324315,25.56,25.56,8.1146835,0,0,707.4955786,967.9359874,0.15,0.685127379
 03/08  08:00:00,1,1,0,0,0,65,25.56005688,25.56,25.56040674,25.56,24.95342522,25.56,25.56,31.99543125,0,0,698.7529559,985.4784378,0.15,0.691487183
 03/08  09:00:00,1,1,0,0,0,65,25.56007054,25.56,25.5603943,25.56,25.01111794,25.56,25.56,125.6090072,0,0,685.0080254,1092.837093,0.15,0.718273268
