Date/Time,Environment:Site Daylight Saving Time Status [](Hourly),Environment:Site Day Type Index [](Hourly),AHU1 LIGHTS:Lights Electric Power [W](Hourly),AHU2 LIGHTS:Lights Electric Power [W](Hourly),AHU3 LIGHTS:Lights Electric Power [W](Hourly),AHU4 LIGHTS:Lights Electric Power [W](Hourly),AHU1:Zone Thermostat Air Temperature [C](Hourly),AHU1:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),AHU2:Zone Thermostat Air Temperature [C](Hourly),AHU2:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),AHU3:Zone Thermostat Air Temperature [C](Hourly),AHU3:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),AHU4:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),AHU1 VRF TERMINAL UNIT:Zone VRF Air Terminal Total Cooling Rate [W](Hourly),AHU2 VRF TERMINAL UNIT:Zone VRF Air Terminal Total Cooling Rate [W](Hourly),AHU3 VRF TERMINAL UNIT:Zone VRF Air Terminal Total Cooling Rate [W](Hourly),AHU4 VRF TERMINAL UNIT:Zone VRF Air Terminal Total Cooling Rate [W](Hourly),LG ARUB121BTE4 VRF HEAT PUMP:VRF Heat Pump Total Cooling Rate [W](Hourly),LG ARUB121BTE4 VRF HEAT PUMP:VRF Heat Pump Part Load Ratio [](Hourly),VRFCOOLCAPFT:Performance Curve Output Value [](Hourly) 
 03/08  10:00:00,1,1,0,0,0,65,25.56021609,25.56,25.56026741,25.56,25.21880953,25.56,25.56,427.980238,0,0,682.7259465,1621.46027,0.15,0.76872442
 03/08  11:00:00,1,1,0,0,0,65,25.56041214,25.56,25.56009018,25.56,25.52693387,25.56,25.56,847.7256171,11.77609723,8.422407342,685.2635498,2712.426202,0.15,0.795561244
 03/08  12:00:00,1,1,0,0,0,65,25.56059065,25.56,25.56011426,25.56,25.55945024,25.56,25.56,1063.440219,225.4117511,148.1563931,694.3236498,3523.169699,0.15,0.803800768
 03/08  13:00:00,1,1,0,0,0,65,25.56062617,25.56,25.56022811,25.56,25.56019165,25.56,25.56,1260.647756,424.0335148,335.6908286,706.0411676,4120.556868,0.15,0.807179759
 03/08  14:00:00,1,1,0,0,9,65,25.56064119,25.56,25.56029556,25.56,25.56030371,25.56,25.56,1143.742852,412.0172279,487.2235577,717.2438129,4154.50208,0.15,0.806022299
 03/08  15:00:00,1,1,0,0,0,65,25.56041594,25.56,25.56032148,25.56,25.56031769,25.56,25.56,1126.714071,549.3617714,494.1887914,725.0941849,4290.157076,0.15,0.805708954
 03/08  16:00:00,1,1,0,0,0,65,25.56047578,25.56,25.560255,25.56,25.56022459,25.56,25.56,1298.520528,441.8503126,372.9733304,729.6341354,4237.573591,0.15,0.804932967
 03/08  17:00:00,1,1,0,0,0,65,25.56062992,25.56,25.56018799,25.56,25.56023064,25.56,25.56,1461.115338,370.61821,409.7876846,732.7885514,4369.413972,0.15,0.807154485
 03/08  18:00:00,1,1,0,0,0,65,25.56075284,25.56,25.56028272,25.56,25.56027625,25.56,25.56,1910.812439,423.8986356,523.451963,733.910485,4989.571519,0.15,0.809813893
 03/08  19:00:00,1,1,27,140,41,65,25.5608939,25.56,25.56027543,25.56,25.5602089,25.56,25.56,1624.84422,387.2827674,292.4023351,731.6839993,4404.4105,0.15,0.801767443
 03/08  20:00:00,1,1,0,0,0,65,25.56042896,25.56,25.56009384,25.56,25.56019454,25.56,25.56,705.588581,0,0,723.1747755,2391.003238,0.15,0.779395766
 03/08  21:00:00,1,1,0,0,0,65,25.56026534,25.56,25.56015546,25.56,25.56035402,25.56,25.56,486.6459207,0,0,711.5406279,1829.911192,0.15,0.765031284
 03/08  22:00:00,1,1,0,0,0,65,25.56020728,25.56,25.56020342,25.56,25.53021935,25.56,25.56,376.8059457,0,0,700.0151518,1598.185176,0.15,0.757567603
 03/08  23:00:00,1,1,0,0,0,65,25.5601501,25.56,25.56026113,25.56,25.4127715,25.56,25.56,250.5431313,0,0,690.3745932,1356.860205,0.15,0.741966733
 03/08  24:00:00,1,1,0,0,0,65,25.56009761,25.56,25.56034902,25.56,25.26691802,25.56,25.56,152.7782505,0,0,684.0006543,1135.420082,0.15,0.713322924
 03/09  01:00:00,1,2,0,0,0,65,25.56006037,25.56,25.56041231,25.56,25.10362998,25.56,25.56,41.02992075,0,0,679.1021381,949.4839725,0.15,0.678763367
 03/09  02:00:00,1,2,0,0,0,65,25.56006013,25.56,25.56034043,25.56,25.02449879,25.56,25.56,36.69599129,0,0,676.3558075,927.3345678,0.15,0.675279555
 03/09  03:00:00,1,2,0,0,0,65,25.56006033,25.56,25.5502758,25.56,24.99994595,25.56,25.56,17.56157844,0,0,673.696866,885.6804091,0.15,0.664575804
 03/09  04:00:00,1,2,0,0,0,65,25.56005783,25.56,25.51945996,25.56,24.926886,25.56,25.56,0,0,0,672.5558384,838.5593981,0.15,0.650462654
 03/09  05:00:00,1,2,160,3,178,65,25.56006191,25.56,25.49305003,25.56,25.02991036,25.56,25.56,81.45202832,0,0,673.546776,951.7902832,0.15,0.681452398
 03/09  06:00:00,1,2,165,0,184,65,22.27355256,22.22,22.26545016,22.22,22.2536473,22.22,25.56,3027.214644,2048.495032,1537.312649,668.2781659,8705.18583,0.203947165,0.786533836
 03/09  07:00:00,1,2,170,125,206,65,22.2200021,22.22,22.22000183,22.22,22.22000098,22.22,22.22,1934.44094,1402.306852,866.9060407,1026.223198,6633.721447,0.158056213,0.774933612
 03/09  08:00:00,1,2,193,784,280,65,22.22405083,22.22,22.22290322,22.22,22.22325875,22.22,22.22,1346.21513,2202.33261,571.6590728,886.8925996,6410.080575,0.152210663,0.777637648
 03/09  09:00:00,1,2,165,804,317,65,22.22457766,22.22,22.22340954,22.22,22.22371233,22.22,22.22,2105.80244,3012.293397,1342.241239,843.9778731,8716.197723,0.205460758,0.782934629
 03/09  10:00:00,1,2,165,806,300,65,22.22536863,22.22,22.2240307,22.22,22.22422555,22.22,22.22,3507.686577,4000.992538,3733.482536,831.7685557,13504.29504,0.314432172,0.792705762
 03/09  11:00:00,1,2,158,817,336,65,22.225927,22.22,22.22451876,22.22,22.22462286,22.22,22.22,4511.692343,4738.906274,4900.086525,838.6698313,16431.01695,0.381716629,0.794666237
 03/09  12:00:00,1,2,160,812,282,65,22.22648414,22.22,22.22491159,22.22,22.22508335,22.22,22.22,5165.442409,5731.626814,5138.331551,855.1231982,18339.5529,0.42643483,0.793984923
 03/09  13:00:00,1,2,155,802,293,65,22.2265001,22.22,22.22493985,22.22,22.22515724,22.22,22.22,5605.995656,6114.248851,5204.683483,872.1558581,19249.62565,0.449917191,0.78986188
 03/09  14:00:00,1,2,157,828,289,65,22.22645356,22.22,22.22489524,22.22,22.22514781,22.22,22.22,4927.232591,5732.583139,4779.082898,886.4516593,17772.18919,0.415866782,0.788936392
 03/09  15:00:00,1,2,185,836,330,65,22.2264672,22.22,22.22491578,22.22,22.22514642,22.22,22.22,4836.719389,5534.54998,4597.573169,887.6643646,17301.52906,0.407540124,0.783730039
 03/09  16:00:00,1,2,186,801,327,65,22.22603077,22.22,22.22463296,22.22,22.22483782,22.22,22.22,4496.634317,4940.162882,4165.884295,884.8179726,15927.21677,0.377067524,0.779772796
 03/09  17:00:00,1,2,165,787,340,65,22.22554468,22.22,22.22437762,22.22,22.22454216,22.22,22.22,5897.14876,4958.042605,4538.754112,879.9153032,17720.50016,0.419916297,0.7790642
 03/09  18:00:00,1,2,165,797,347,65,25.32149051,25.56,25.31036995,25.56,25.27416087,25.56,22.22,2057.318022,1573.266085,918.4014517,810.1834852,6469.382326,0.149742434,0.757412945
 03/09  19:00:00,1,2,93,112,119,68,25.56033853,25.56,25.56017672,25.56,25.56012443,25.56,25.56,2075.591589,828.5111906,568.3056708,541.0787922,5411.570922,0.155735043,0.809891521
 03/09  20:00:00,1,2,0,0,0,65,25.56054691,25.56,25.56009385,25.56,25.56010931,25.56,25.56,954.2814303,31.88387403,2.557188639,648.1659757,2903.605206,0.15,0.791243267
 03/09  21:00:00,1,2,56,202,74,65,25.56044545,25.56,25.56005894,25.56,25.56018587,25.56,25.56,857.8749779,8.000417313,0,675.3331367,2605.246856,0.15,0.788122955
 03/09  22:00:00,1,2,102,333,145,65,25.56037119,25.56,25.56006563,25.56,25.56025487,25.56,25.56,938.9067653,67.25074717,0,684.8357248,2731.479537,0.15,0.79459697
 03/09  23:00:00,1,2,0,0,0,65,25.56039072,25.56,25.56015571,25.56,25.56034845,25.56,25.56,836.1641626,0,0,685.2871639,2138.222332,0.15,0.786469113
 03/09  24:00:00,1,2,0,0,0,65,25.56024937,25.56,25.56017847,25.56,25.55866429,25.56,25.56,424.4005997,0,0,683.7824642,1705.779531,0.15,0.775368363
 03/10  01:00:00,1,3,0,0,0,65,25.56026821,25.56,25.56024271,25.56,25.49909391,25.56,25.56,705.61196,0,0,684.2592129,1845.758122,0.15,0.78278255
 03/10  02:00:00,1,3,0,0,0,65,25.56032034,25.56,25.56026094,25.56,25.43548328,25.56,25.56,671.8907939,0,0,682.955654,1803.147891,0.15,0.781571588
 03/10  03:00:00,1,3,0,0,0,65,25.56035424,25.56,25.56027183,25.56,25.39374485,25.56,25.56,652.4783847,0,0,681.4547438,1761.394292,0.15,0.780043063
 03/10  04:00:00,1,3,0,0,0,65,25.56038637,25.56,25.56029476,25.56,25.36220644,25.56,25.56,630.8341748,0,0,680.0101795,1698.858791,0.15,0.777954466
 03/10  05:00:00,1,3,171,2,169,65,25.56031456,25.56,25.56028507,25.56,25.48799544,25.56,25.56,785.8025459,0,0,681.6691349,1850.939079,0.15,0.785530591
 03/10  06:00:00,1,3,182,0,184,65,22.29993656,22.22,22.28306313,22.22,22.27825809,22.22,25.56,3686.729723,2451.33756,2119.462906,675.2747062,10375.58496,0.233990219,0.810918202
 03/10  07:00:00,1,3,161,37,185,65,22.22000002,22.22,22.22000003,22.22,22.22000001,22.22,22.22,2236.190295,1606.695197,1140.001414,1031.477483,7421.24866,0.171139729,0.800656733
 03/10  08:00:00,1,3,166,800,281,65,22.22581424,22.22,22.22406203,22.22,22.22444294,22.22,22.22,1889.497021,2852.28107,1226.489447,895.275131,8273.717469,0.189854562,0.8045383
 03/10  09:00:00,1,3,166,804,280,65,22.22688799,22.22,22.22504975,22.22,22.22528603,22.22,22.22,2872.212566,3671.048505,2793.135558,855.6065234,11615.07559,0.265686155,0.807062386
 03/10  10:00:00,1,3,165,818,322,65,22.22661436,22.22,22.2250248,22.22,22.22510229,22.22,22.22,3895.883881,4245.313403,4277.78898,842.1894639,14696.14108,0.33721895,0.804541142
 03/10  11:00:00,1,3,172,829,265,65,22.2261493,22.22,22.22356862,22.22,22.22256993,22.22,22.22,4715.229414,5240.567955,5394.124098,848.8108553,17664.1638,0.403277079,0.808598044
 03/10  12:00:00,1,3,175,823,245,65,22.22662352,22.22,22.22148035,22.22,22.22182746,22.22,22.22,5145.859241,5948.465899,5185.008034,877.9528769,18628.63628,0.425277982,0.808662256
 03/10  13:00:00,1,3,144,843,316,65,22.22738154,22.22,22.22135805,22.22,22.22269342,22.22,22.22,5466.766393,6382.375161,5222.558795,915.0710283,19460.89068,0.445430118,0.80658371
 03/10  14:00:00,1,3,163,842,315,65,22.22753126,22.22,22.22449669,22.22,22.22541517,22.22,22.22,4891.299542,5981.812951,4767.659726,912.3842347,18000.87809,0.415898481,0.799017265
 03/10  15:00:00,1,3,147,833,301,65,22.22694852,22.22,22.22502598,22.22,22.22537992,22.22,22.22,4714.921552,5579.63443,4553.555576,889.5209896,17182.19407,0.399038344,0.794916209
 03/10  16:00:00,1,3,156,784,344,65,22.22628565,22.22,22.22474566,22.22,22.22501034,22.22,22.22,4638.756629,5144.71859,4339.770366,888.8253253,16453.82091,0.382274665,0.794621308
 03/10  17:00:00,1,3,202,800,349,65,22.22570611,22.22,22.22421907,22.22,22.22367635,22.22,22.22,6415.542497,5588.545373,5110.414661,884.4942945,19457.46363,0.447178011,0.803246484
 03/10  18:00:00,1,3,172,789,318,65,25.33788281,25.56,25.32035927,25.56,25.29797633,25.56,22.22,2323.165129,1656.945747,1091.901365,844.2084927,7044.436258,0.160282822,0.787925854
 03/10  19:00:00,1,3,106,133,126,65,25.56028379,25.56,25.56015819,25.56,25.56015484,25.56,25.56,2252.821052,948.1099558,697.0097339,545.1989871,5842.888293,0.158151615,0.841039279
 03/10  20:00:00,1,3,0,0,0,65,25.56053133,25.56,25.56012425,25.56,25.56009018,25.56,25.56,1068.728811,112.3496523,18.62233126,652.5935639,3223.620672,0.15,0.825612987
 03/10  21:00:00,1,3,107,370,140,65,25.56050882,25.56,25.56016052,25.56,25.56006502,25.56,25.56,1042.745577,397.8860958,32.61665314,678.4902838,3543.65537,0.15,0.832545126
 03/10  22:00:00,1,3,0,0,0,65,25.56053543,25.56,25.56008112,25.56,25.5601045,25.56,25.56,1169.91714,0,0,686.6155851,3018.679474,0.15,0.830122326
 03/10  23:00:00,1,3,0,0,0,65,25.56045898,25.56,25.56006205,25.56,25.56012977,25.56,25.56,1119.342448,0,0,687.1121495,2924.603964,0.15,0.833370208
 03/10  24:00:00,1,3,0,0,0,65,25.56045108,25.56,25.56008583,25.56,25.56018458,25.56,25.56,998.4709395,0,0,692.171567,2618.274996,0.15,0.830369369
 03/11  01:00:00,1,4,0,0,0,65,25.56042329,25.56,25.56009428,25.56,25.56023546,25.56,25.56,978.3174085,0,0,688.6209709,2583.53889,0.15,0.832834619
 03/11  02:00:00,1,4,0,0,0,65,25.56043628,25.56,25.56008975,25.56,25.56024035,25.56,25.56,937.4966223,0,0,687.5928964,2468.022376,0.15,0.832347496
 03/11  03:00:00,1,4,0,0,0,65,25.56026071,25.56,25.56016476,25.56,25.56029925,25.56,25.56,857.6500985,0,0,685.2426282,2197.771396,0.15,0.826369548
 03/11  04:00:00,1,4,0,0,0,65,25.56023724,25.56,25.56014933,25.56,25.56032495,25.56,25.56,835.4847558,0,0,683.6563707,2169.628824,0.15,0.826917335
 03/11  05:00:00,1,4,182,5,168,65,25.56031487,25.56,25.5601881,25.56,25.56025812,25.56,25.56,934.4823614,0,0,687.1822052,2298.065958,0.15,0.831575017
 03/11  06:00:00,1,4,182,0,184,65,22.3396562,22.22,22.31258942,22.22,22.30481541,22.22,25.56,4335.059218,2961.994214,2603.527957,684.4983422,12082.85954,0.25952106,0.840966263
 03/11  07:00:00,1,4,163,158,208,65,22.22000013,22.22,22.21913613,22.22,22.22000003,22.22,22.22,2346.210103,1932.85261,1269.852839,1038.558031,8001.07867,0.178161007,0.829243826
 03/11  08:00:00,1,4,197,777,280,65,22.22684409,22.22,22.22211125,22.22,22.22508087,22.22,22.22,2140.888752,3696.313667,1399.233243,906.1571695,9596.090286,0.211755637,0.83640163
 03/11  09:00:00,1,4,181,809,312,65,22.22692513,22.22,22.22200488,22.22,22.22477496,22.22,22.22,3016.475679,4627.94698,2577.901687,860.1401868,12576.89247,0.277661804,0.83623863
 03/11  10:00:00,1,4,166,797,270,65,22.22521929,22.22,22.22109445,22.22,22.22326278,22.22,22.22,4607.279592,5466.084912,3786.994573,850.1490136,16262.64155,0.360285734,0.833452496
 03/11  11:00:00,1,4,175,811,274,65,22.22507035,22.22,22.2208415,22.22,22.22349495,22.22,22.22,4925.231242,6169.684241,3847.136912,852.6122373,17315.64051,0.387494678,0.824978949
 03/11  12:00:00,1,4,162,817,255,65,22.2246651,22.22,22.22045218,22.22,22.2216956,22.22,22.22,5554.093432,6812.528182,5695.321451,863.6987503,20473.26503,0.462342916,0.817442181
 03/11  13:00:00,1,4,134,788,250,65,22.22411008,22.22,22.22033705,22.22,22.22157822,22.22,22.22,5679.336277,6643.011753,5318.576324,876.4350797,20036.27359,0.454128301,0.814514366
 03/11  14:00:00,1,4,149,809,331,65,22.22678636,22.22,22.22095848,22.22,22.22199036,22.22,22.22,4699.686813,6018.414852,4899.477217,886.4427646,17985.95754,0.407585227,0.814663075
 03/11  15:00:00,1,4,163,796,351,65,22.22766297,22.22,22.22101615,22.22,22.22239759,22.22,22.22,4736.918993,6226.255437,5117.861987,901.2808344,18477.98754,0.418404713,0.815305319
 03/11  16:00:00,1,4,150,766,281,65,22.22812874,22.22,22.22215101,22.22,22.22376528,22.22,22.22,4631.683443,5533.890647,4390.033638,908.7488699,16919.70671,0.383915201,0.813598082
 03/11  17:00:00,1,4,143,747,315,65,22.2243576,22.22,22.22186282,22.22,22.22241638,22.22,22.22,6572.511027,5873.440877,5429.741567,887.6281902,20277.72227,0.460929331,0.81218725
 03/11  18:00:00,1,4,165,807,348,65,25.32806708,25.56,25.32093328,25.56,25.29819653,25.56,22.22,2330.889454,1679.353345,1156.528395,830.2838691,7123.459073,0.159383976,0.790521213
 03/11  19:00:00,1,4,163,577,265,65,25.56026528,25.56,25.56038395,25.56,25.56014779,25.56,25.56,2567.321647,1561.708643,1000.56336,546.805175,7080.926216,0.167716651,0.850966613
 03/11  20:00:00,1,4,64,304,92,65,25.56053742,25.56,25.56033699,25.56,25.56015631,25.56,25.56,1244.060396,487.5498604,175.1732424,658.4595841,3958.762156,0.15,0.83717472
 03/11  21:00:00,1,4,66,221,91,65,25.56046147,25.56,25.5601402,25.56,25.56007342,25.56,25.56,1086.59853,228.8216206,10.54145145,683.9600187,3385.504426,0.15,0.832867347
 03/11  22:00:00,1,4,0,0,0,65,25.56047175,25.56,25.56007885,25.56,25.56014524,25.56,25.56,1099.906885,0,0,690.1260257,2814.962887,0.15,0.825736175
 03/11  23:00:00,1,4,0,0,0,65,25.56041129,25.56,25.56008532,25.56,25.56019408,25.56,25.56,1045.681809,0,0,691.3852233,2714.73061,0.15,0.825578817
 03/11  24:00:00,1,4,0,0,0,65,25.56032067,25.56,25.56005727,25.56,25.56017517,25.56,25.56,1039.01103,0,0,689.5879675,2744.610383,0.15,0.828003533
 03/12  01:00:00,1,5,0,0,0,65,25.5603069,25.56,25.56009489,25.56,25.56022032,25.56,25.56,977.9536225,0,0,693.1817006,2546.432649,0.15,0.824858924
 03/12  02:00:00,1,5,0,0,0,65,25.5603819,25.56,25.56018202,25.56,25.5588091,25.56,25.56,825.5488403,0,0,693.1235676,2095.998866,0.15,0.814431416
 03/12  03:00:00,1,5,0,0,0,65,25.5603091,25.56,25.56020702,25.56,25.51939788,25.56,25.56,733.8023774,0,0,691.2865276,1905.224346,0.15,0.809671923
 03/12  04:00:00,1,5,0,0,0,65,25.56033657,25.56,25.56024256,25.56,25.47769986,25.56,25.56,712.8063102,0,0,688.2521201,1865.519434,0.15,0.808354267
 03/12  05:00:00,1,5,180,5,166,65,25.56034901,25.56,25.56024217,25.56,25.54410061,25.56,25.56,870.0563494,0,0,690.4868339,2064.249301,0.15,0.815950195
 03/12  06:00:00,1,5,193,0,184,65,22.31974129,22.22,22.30201222,22.22,22.2970586,22.22,25.56,4171.184605,2724.299642,2384.004848,686.6929451,11445.74203,0.249687392,0.830683954
 03/12  07:00:00,1,5,171,157,215,65,22.22000004,22.22,22.22000005,22.22,22.22000003,22.22,22.22,2268.284242,1731.778054,1215.583092,1042.265414,7665.738806,0.173059719,0.817882429
 03/12  08:00:00,1,5,190,793,319,65,22.22630872,22.22,22.2237859,22.22,22.22498219,22.22,22.22,1927.603238,3060.143992,1241.23647,905.7368507,8552.501165,0.191492733,0.824410948
 03/12  09:00:00,1,5,165,814,323,65,22.22727417,22.22,22.22296358,22.22,22.2258547,22.22,22.22,2668.063984,4063.492306,1941.799621,861.8305939,10973.443,0.245268068,0.825974375
 03/12  10:00:00,1,5,164,824,336,65,22.22734041,22.22,22.22224759,22.22,22.22531604,22.22,22.22,3630.559015,4630.586324,2882.529044,856.3638138,13452.61031,0.300774583,0.825695759
 03/12  11:00:00,1,5,158,826,275,65,22.22785728,22.22,22.22185331,22.22,22.22571263,22.22,22.22,4184.047581,5585.738054,3067.61486,858.9997664,15156.92943,0.340500375,0.82182415
 03/12  12:00:00,1,5,121,830,282,65,22.22807158,22.22,22.22163108,22.22,22.22265547,22.22,22.22,5070.443948,6149.259489,5650.085968,861.783007,19233.09181,0.43600623,0.814395428
 03/12  13:00:00,1,5,114,830,310,65,22.2277134,22.22,22.2210855,22.22,22.22225615,22.22,22.22,5458.700429,6873.543153,5188.785547,877.8238457,19882.28652,0.454069328,0.808351531
 03/12  14:00:00,1,5,158,822,270,65,22.22779792,22.22,22.22437373,22.22,22.22523996,22.22,22.22,4873.420423,5755.747259,4625.514776,889.878796,17590.6996,0.403170807,0.805474227
 03/12  15:00:00,1,5,161,822,276,65,22.22750621,22.22,22.22524498,22.22,22.22571069,22.22,22.22,4786.939074,5467.227601,4568.578776,889.9409949,17157.1513,0.396452302,0.798929882
 03/12  16:00:00,1,5,157,796,317,65,22.22691501,22.22,22.22510201,22.22,22.22543055,22.22,22.22,4630.097603,5207.120303,4338.323433,886.9491806,16504.43589,0.383529973,0.794432266
 03/12  17:00:00,1,5,160,794,280,65,22.2261626,22.22,22.22478361,22.22,22.22501695,22.22,22.22,6209.878297,5408.476834,4896.385382,884.1851428,18849.92462,0.437087652,0.796153475
 03/12  18:00:00,1,5,165,785,321,65,25.3308173,25.56,25.32517675,25.56,25.29624804,25.56,22.22,2291.916058,1714.883509,1111.868447,846.5734839,7099.801582,0.162579069,0.781325038
 03/12  19:00:00,1,5,118,236,172,65,25.56039485,25.56,25.56030276,25.56,25.56015517,25.56,25.56,2521.649689,1181.609634,901.8420818,544.7514761,6552.339929,0.165394341,0.836106679
 03/12  20:00:00,1,5,68,329,101,65,25.56055532,25.56,25.56036006,25.56,25.56015917,25.56,25.56,1212.357282,535.9789797,201.4764126,659.3985065,4002.900628,0.15,0.825491287
 03/12  21:00:00,1,5,165,48,184,65,25.56063121,25.56,25.56010336,25.56,25.56007747,25.56,25.56,1151.295237,78.2027787,113.7878329,686.1444051,3420.873075,0.15,0.820962335
 03/12  22:00:00,1,5,132,0,147,65,25.56070309,25.56,25.56006163,25.56,25.56006058,25.56,25.56,1338.517841,3.382316101,10.24074819,693.7196667,3423.666875,0.15,0.822358757
 03/12  23:00:00,1,5,0,0,0,65,25.56056576,25.56,25.56005679,25.56,25.56014997,25.56,25.56,1071.919595,0,0,692.5589695,2800.628213,0.15,0.815228125
 03/12  24:00:00,1,5,0,0,0,65,25.56037528,25.56,25.56007849,25.56,25.56023285,25.56,25.56,963.1041486,0,0,695.6112324,2523.153372,0.15,0.81166792
 03/13  01:00:00,1,6,0,5,0,65,25.56040955,25.56,25.56015372,25.56,25.56000935,25.56,25.56,848.279626,0,0,692.3659965,2173.2331,0.15,0.801417377
 03/13  02:00:00,1,6,0,3,0,65,25.56036508,25.56,25.56021022,25.56,25.54108547,25.56,25.56,756.9963808,0,0,691.3379383,1947.516309,0.15,0.792845719
 03/13  03:00:00,1,6,0,3,0,65,25.56031917,25.56,25.56023434,25.56,25.50818997,25.56,25.56,728.2738356,0,0,688.1129179,1891.941765,0.15,0.789572542
 03/13  04:00:00,1,6,0,0,0,65,25.56036349,25.56,25.56026301,25.56,25.45958234,25.56,25.56,691.3091927,0,0,688.089964,1815.575069,0.15,0.784009023
 03/13  05:00:00,1,6,181,0,170,65,25.56047572,25.56,25.56027273,25.56,25.53764717,25.56,25.56,855.9277272,0,0,690.2121798,2028.356894,0.15,0.788186244
 03/13  06:00:00,1,6,204,0,184,65,22.2950021,22.22,22.27526998,22.22,22.27140649,22.22,25.56,3707.618168,2432.456699,2138.667963,681.4480657,10395.17773,0.238463918,0.79729715
 03/13  07:00:00,1,6,169,89,201,65,22.22000002,22.22,22.22000002,22.22,22.22000001,22.22,22.22,2290.574551,1701.921439,1220.976807,1036.555103,7657.825357,0.180332545,0.784029976
 03/13  08:00:00,1,6,180,744,320,65,22.22576627,22.22,22.22386345,22.22,22.22418088,22.22,22.22,1953.495067,2794.163039,1249.475763,901.39562,8308.839861,0.195572964,0.784328768
 03/13  09:00:00,1,6,165,832,340,65,22.2255914,22.22,22.22404791,22.22,22.22430151,22.22,22.22,2648.010324,3447.04923,1896.244393,857.2812513,10266.45195,0.242265935,0.782261757
 03/13  10:00:00,1,6,157,788,273,65,22.22555984,22.22,22.22416723,22.22,22.22433562,22.22,22.22,3874.696545,4292.25675,3931.891706,843.3078522,14375.88201,0.336068349,0.789546551
 03/13  11:00:00,1,6,160,822,313,65,22.22644347,22.22,22.22485832,22.22,22.22477795,22.22,22.22,4512.496345,4945.692443,4551.262569,849.2327929,16299.83978,0.38016615,0.791550647
 03/13  12:00:00,1,6,140,829,280,65,22.22645189,22.22,22.22489884,22.22,22.22500986,22.22,22.22,4914.290965,5550.441463,4653.61005,860.7053516,17424.54482,0.409104335,0.786312338
 03/13  13:00:00,1,6,112,825,299,65,22.22566615,22.22,22.22436495,22.22,22.22455998,22.22,22.22,5037.072285,5617.941807,4546.154683,873.2921951,17520.32769,0.412163826,0.784754465
 03/13  14:00:00,1,6,147,814,302,65,22.22580156,22.22,22.22443247,22.22,22.22468039,22.22,22.22,4592.717805,5631.194594,4376.077049,883.7577386,16927.32491,0.395884699,0.789366185
 03/13  15:00:00,1,6,142,824,324,65,22.22610666,22.22,22.22466129,22.22,22.22491373,22.22,22.22,4400.026691,5212.177047,4212.434649,882.6473348,16147.85469,0.37692731,0.79090153
 03/13  16:00:00,1,6,155,798,280,65,22.22598792,22.22,22.22461296,22.22,22.22488786,22.22,22.22,4624.090657,4977.430228,3816.810553,879.2390348,15736.55181,0.366661152,0.792329676
 03/13  17:00:00,1,6,156,796,292,65,22.22607402,22.22,22.22472968,22.22,22.22500206,22.22,22.22,5234.940989,5027.859693,4087.634253,878.6670376,16671.69296,0.387423886,0.794428207
 03/13  18:00:00,1,6,165,808,350,65,25.26287645,25.56,25.30584048,25.56,25.23676642,25.56,22.22,1753.656754,1510.485545,811.6013445,789.8935584,5950.292463,0.135457522,0.809875621
 03/13  19:00:00,1,6,157,710,251,65,25.56034604,25.56,25.56024329,25.56,25.5601117,25.56,25.56,1945.867236,1370.308131,604.0197897,532.5552376,5852.5362,0.156680295,0.826586132
 03/13  20:00:00,1,6,0,0,0,65,25.56046364,25.56,25.56015368,25.56,25.56015144,25.56,25.56,825.0149129,0,0,639.2369925,2508.333459,0.15,0.800401277
 03/13  21:00:00,1,6,0,2,0,65,25.56036726,25.56,25.56009284,25.56,25.56019734,25.56,25.56,696.0968542,0,0,664.366811,2337.594437,0.15,0.796497455
 03/13  22:00:00,1,6,0,0,0,65,25.56046956,25.56,25.56007968,25.56,25.56017567,25.56,25.56,955.5631248,0,0,674.3089468,2601.647913,0.15,0.801319736
 03/13  23:00:00,1,6,0,0,0,65,25.56043906,25.56,25.56011858,25.56,25.56023879,25.56,25.56,943.5401421,0,0,680.7058855,2475.59591,0.15,0.798674666
 03/13  24:00:00,1,6,0,0,0,65,25.56046267,25.56,25.56012638,25.56,25.56026408,25.56,25.56,919.6704434,0,0,687.0757405,2397.413882,0.15,0.796614087
 03/14  01:00:00,1,7,0,0,0,65,25.56042241,25.56,25.56017757,25.56,25.55915835,25.56,25.56,808.0139752,0,0,681.0985754,2080.299775,0.15,0.789417148
 03/14  02:00:00,1,7,0,0,0,65,25.56036416,25.56,25.56023088,25.56,25.5240163,25.56,25.56,719.0601596,0,0,681.0630094,1891.921592,0.15,0.784709929
 03/14  03:00:00,1,7,0,0,0,65,25.56032929,25.56,25.56024954,25.56,25.47959613,25.56,25.56,685.5707775,0,0,678.4875978,1829.140502,0.15,0.781089702
 03/14  04:00:00,1,7,0,0,0,65,25.56037705,25.56,25.56027247,25.56,25.46362223,25.56,25.56,689.8593489,0,0,678.0105406,1812.244822,0.15,0.778518778
 03/14  05:00:00,1,7,0,0,0,65,25.56036326,25.56,25.56025905,25.56,25.45729101,25.56,25.56,672.5617726,0,0,676.7872536,1786.604665,0.15,0.776035504
 03/14  06:00:00,1,7,0,0,0,65,25.56032648,25.56,25.56021259,25.56,25.47410186,25.56,25.56,726.647762,0,0,675.7088976,1900.401244,0.15,0.780837789
 03/14  07:00:00,1,7,152,5,169,65,22.2937698,22.22,22.27634095,22.22,22.26883806,22.22,25.56,3795.47462,2720.206607,2215.774344,676.6546414,10843.84671,0.24879437,0.798421544
 03/14  08:00:00,1,7,198,412,262,65,22.22473205,22.22,22.22323491,22.22,22.22350826,22.22,22.22,2433.631159,2584.162409,1256.140596,1035.171179,8721.006679,0.206206377,0.780758882
 03/14  09:00:00,1,7,165,815,318,65,22.22580115,22.22,22.22418571,22.22,22.22448305,22.22,22.22,2795.440678,3711.737841,1978.644162,900.0404894,10805.81186,0.255837973,0.779740439
 03/14  10:00:00,1,7,165,794,333,65,22.22584299,22.22,22.22435587,22.22,22.22452171,22.22,22.22,3993.679335,4480.336515,4262.564307,866.2187385,15039.08803,0.355591745,0.780778167
 03/14  11:00:00,1,7,160,831,339,65,22.22583302,22.22,22.22445031,22.22,22.22453305,22.22,22.22,4937.719097,5130.17518,5262.645973,862.8944771,17639.76246,0.41750874,0.779995272
 03/14  12:00:00,1,7,165,834,272,65,22.22563834,22.22,22.22434893,22.22,22.22445208,22.22,22.22,5641.404964,5860.671988,5617.049395,870.4098041,19442.8237,0.460092279,0.780139559
 03/14  13:00:00,1,7,160,776,294,65,22.22576925,22.22,22.22441567,22.22,22.22460274,22.22,22.22,5743.093524,6118.102031,5322.014609,882.0012407,19518.79219,0.461701182,0.780462747
 03/14  14:00:00,1,7,161,811,338,65,22.22579575,22.22,22.22441863,22.22,22.22464535,22.22,22.22,5196.144089,5954.334874,5146.176195,893.4108319,18640.25563,0.440506963,0.781194822
 03/14  15:00:00,1,7,158,836,331,65,22.22088443,22.22,22.2207399,22.22,22.22071428,22.22,22.22,4691.981935,5157.351157,4486.732091,893.1883079,16671.84506,0.391221229,0.786742076
 03/14  16:00:00,1,7,165,743,298,65,25.25857209,25.56,25.36445902,25.56,25.32758463,25.56,22.22,1705.534766,1962.530744,1382.338761,802.3473127,6959.234191,0.157795166,0.809843414
 03/14  17:00:00,1,7,165,70,193,65,25.56,25.56,25.56,25.56,25.56,25.56,25.56,3378.645975,1670.137825,2096.901941,551.1891763,9109.231567,0.202070754,0.832318318
 03/14  18:00:00,1,7,109,0,121,65,25.56,25.56,25.56,25.56,25.56,25.56,25.56,3510.34435,1177.323733,1778.253576,682.8436714,8560.045357,0.190172325,0.830979115
 03/14  19:00:00,1,7,29,141,49,65,25.56034584,25.56,25.56018422,25.56,25.56014747,25.56,25.56,2667.60097,914.359725,973.3625265,720.5196762,6679.865429,0.171765468,0.827737016
 03/14  20:00:00,1,7,64,291,77,65,25.56058545,25.56,25.56024277,25.56,25.56014271,25.56,25.56,1377.798756,479.700472,145.3773773,726.5121279,4123.543863,0.15,0.821036027
 03/14  21:00:00,1,7,99,293,134,65,25.56076763,25.56,25.56019706,25.56,25.56006903,25.56,25.56,1321.542139,316.1039775,11.60867671,721.9525035,3743.802735,0.15,0.822831654
 03/14  22:00:00,1,7,0,0,0,65,25.56053838,25.56,25.56009118,25.56,25.56020625,25.56,25.56,1008.526407,0,0,713.1672631,2644.761429,0.15,0.810780485
 03/14  23:00:00,1,7,0,0,0,65,25.56039678,25.56,25.56014906,25.56,25.56032093,25.56,25.56,858.0304633,0,0,704.334197,2229.236563,0.15,0.803179245
 03/14  24:00:00,1,7,0,0,0,65,25.56031399,25.56,25.56018196,25.56,25.56028731,25.56,25.56,791.5269553,0,0,696.5760255,2058.310809,0.15,0.800451325
 03/15  01:00:00,1,1,0,0,0,65,25.56038388,25.56,25.56023467,25.56,25.54085669,25.56,25.56,743.8111769,0,0,693.1536022,1909.551603,0.15,0.79567515
 03/15  02:00:00,1,1,0,0,0,65,25.56030834,25.56,25.56028701,25.56,25.44468543,25.56,25.56,632.6696642,0,0,688.7610934,1710.024175,0.15,0.787403167
 03/15  03:00:00,1,1,0,0,0,65,25.56024377,25.56,25.55763617,25.56,25.22028176,25.56,25.56,457.2927695,0,0,684.7934138,1381.817676,0.15,0.768269309
 03/15  04:00:00,1,1,0,0,0,65,25.56018045,25.56,25.48161079,25.56,24.97399434,25.56,25.56,316.3737928,0,0,679.6946396,1193.794046,0.15,0.752617305
 03/15  05:00:00,1,1,0,0,0,65,25.56018786,25.56,25.42648413,25.56,24.88147754,25.56,25.56,352.0433006,0,0,676.1850975,1226.07863,0.15,0.755442521
 03/15  06:00:00,1,1,0,0,0,65,25.56017738,25.56,25.45366448,25.56,24.89995729,25.56,25.56,337.9077952,0,0,673.2960388,1208.988096,0.15,0.754520156
 03/15  07:00:00,1,1,116,0,112,65,25.56022158,25.56,25.42827319,25.56,24.95425675,25.56,25.56,451.5805824,0,0,675.390821,1325.20426,0.15,0.764642289
 03/15  08:00:00,1,1,12,0,13,65,25.56019257,25.56,25.47479766,25.56,24.98531071,25.56,25.56,406.7341804,0,0,674.0474309,1278.835485,0.15,0.76145119
 03/15  09:00:00,1,1,51,0,50,65,25.56036114,25.56,25.55297878,25.56,25.3914466,25.56,25.56,1062.156219,57.17293052,17.97881628,678.2369822,2740.9029,0.15,0.814490039
 03/15  10:00:00,1,1,93,0,87,65,25.56072783,25.56,25.56003674,25.56,25.55660984,25.56,25.56,1642.346067,474.8828933,271.8996692,690.0033495,4474.64235,0.15,0.839799949
 03/15  11:00:00,1,1,137,1,133,65,25.56069393,25.56,25.56029366,25.56,25.56023873,25.56,25.56,2289.413865,1037.705793,745.9846455,711.129314,6186.351184,0.150409035,0.848612515
 03/15  12:00:00,1,1,99,9,92,65,25.56008586,25.56,25.56003453,25.56,25.5600281,25.56,25.56,2827.904245,1594.238142,1020.327875,732.0812778,7582.056529,0.164643073,0.850178226
 03/15  13:00:00,1,1,102,10,94,65,25.5600014,25.56,25.56000076,25.56,25.5600005,25.56,25.56,3240.921429,1913.151317,2006.076039,750.9171321,9325.299825,0.202305634,0.850971687
 03/15  14:00:00,1,1,160,15,151,65,25.56000002,25.56,25.56000002,25.56,25.56000001,25.56,25.56,2898.025126,1669.181783,2043.711621,767.5539811,8790.642643,0.191003716,0.849644209
 03/15  15:00:00,1,1,113,5,105,65,25.56,25.56,25.56,25.56,25.56,25.56,25.56,2689.477851,1486.617973,1860.977363,765.8700013,8212.883169,0.178614206,0.848866328
 03/15  16:00:00,1,1,199,2,184,65,25.56,25.56,25.56,25.56,25.56,25.56,25.56,2705.499283,1347.195118,1768.119924,774.8459942,8004.797088,0.174245757,0.848088452
 03/15  17:00:00,1,1,174,0,164,65,25.56,25.56,25.56,25.56,25.56,25.56,25.56,2531.112097,1196.532484,1405.177924,769.9979224,7309.27247,0.159883416,0.843941944
 03/15  18:00:00,1,1,183,0,178,65,25.56,25.56,25.56,25.56,25.56,25.56,25.56,3453.425318,1157.26298,1558.92912,765.6825398,8345.752815,0.182497769,0.844232301
 03/15  19:00:00,1,1,204,135,206,68,25.56030008,25.56,25.56016575,25.56,25.56013582,25.56,25.56,3085.243035,965.53575,1088.48163,769.3319328,7315.066756,0.173884861,0.838688195
 03/15  20:00:00,1,1,93,0,85,65,25.56064426,25.56,25.56019841,25.56,25.56011435,25.56,25.56,1600.138591,272.4175649,170.1699527,755.0717967,4192.218118,0.15,0.824023034
 03/15  21:00:00,1,1,101,0,90,65,25.56062998,25.56,25.5600733,25.56,25.56007828,25.56,25.56,1296.478395,30.56777567,2.050449258,745.5517164,3350.932199,0.15,0.814812077
 03/15  22:00:00,1,1,133,0,122,65,25.56060736,25.56,25.56007973,25.56,25.56014094,25.56,25.56,1139.551171,0,0,734.5805433,2913.97164,0.15,0.808665482
 03/15  23:00:00,1,1,5,0,3,65,25.56040416,25.56,25.56011979,25.56,25.56027494,25.56,25.56,925.3909641,0,0,726.8513663,2420.214981,0.15,0.798997608
 03/15  24:00:00,1,1,0,0,0,65,25.5604176,25.56,25.56014746,25.56,25.56029529,25.56,25.56,863.0727569,0,0,706.3100793,2300.042607,0.15,0.797292308
 03/16  01:00:00,1,2,21,2,17,65,25.56044956,25.56,25.56018267,25.56,25.56033913,25.56,25.56,824.4452295,0,0,713.1478802,2128.219455,0.15,0.791792147
 03/16  02:00:00,1,2,75,0,77,65,25.56036592,25.56,25.56026029,25.56,25.55401641,25.56,25.56,777.8043947,0,0,709.6622359,1932.053885,0.15,0.785253682
 03/16  03:00:00,1,2,65,0,57,65,25.560282,25.56,25.56030619,25.56,25.47112383,25.56,25.56,687.4200888,0,0,701.1193487,1771.223071,0.15,0.779954023
 03/16  04:00:00,1,2,0,0,0,65,25.56025481,25.56,25.56034372,25.56,25.3290472,25.56,25.56,564.7005772,0,0,694.2610601,1590.590542,0.15,0.773570315
 03/16  05:00:00,1,2,186,0,177,65,25.56038293,25.56,25.56038315,25.56,25.37009965,25.56,25.56,693.9059393,0,0,692.9770347,1675.26145,0.15,0.779248506
 03/16  06:00:00,1,2,198,0,184,65,22.30057803,22.22,22.28173359,22.22,22.27142673,22.22,25.56,3591.790098,2255.072116,1939.758795,680.9222127,9909.69186,0.223502082,0.809622503
 03/16  07:00:00,1,2,190,135,205,65,22.22000002,22.22,22.22000003,22.22,22.22000001,22.22,22.22,2225.253199,1347.681109,945.535717,1034.174955,6957.740108,0.161456213,0.795657257
 03/16  08:00:00,1,2,193,782,281,65,22.2248781,22.22,22.2229618,22.22,22.22367397,22.22,22.22,1519.748967,2812.570992,766.9197317,897.995053,7439.789597,0.172759194,0.794492742
 03/16  09:00:00,1,2,165,806,280,65,22.22511564,22.22,22.2232401,22.22,22.22401907,22.22,22.22,2137.69831,2986.05561,1383.825409,853.8227551,8773.506068,0.204187231,0.793108117
 03/16  10:00:00,1,2,181,818,311,65,22.22518494,22.22,22.22362684,22.22,22.22415741,22.22,22.22,3058.268729,4036.175175,2224.421893,843.1042989,11584.92616,0.267816605,0.798426704
 03/16  11:00:00,1,2,165,811,301,65,22.22562874,22.22,22.22346143,22.22,22.22437312,22.22,22.22,4083.197068,4996.49045,3026.577383,847.4658711,14393.99288,0.32862252,0.808384884
 03/16  12:00:00,1,2,114,820,284,65,22.22648835,22.22,22.22039612,22.22,22.22156474,22.22,22.22,5254.838489,7231.234884,6075.458408,861.1153463,20961.02294,0.476312836,0.812473272
 03/16  13:00:00,1,2,112,809,282,65,22.22719975,22.22,22.22098552,22.22,22.22299118,22.22,22.22,5661.599332,6715.667997,5368.605685,878.4013629,20095.92224,0.460948402,0.804831767
 03/16  14:00:00,1,2,127,824,264,65,22.22764539,22.22,22.22442653,22.22,22.22545673,22.22,22.22,4942.676424,6048.297594,4810.515538,892.030376,18141.78547,0.419395927,0.798561861
 03/16  15:00:00,1,2,132,816,337,65,22.22685197,22.22,22.22485921,22.22,22.22523,22.22,22.22,4752.300459,5498.918069,4643.912174,890.8797726,17230.75946,0.400027395,0.795191921
 03/16  16:00:00,1,2,144,820,289,65,22.22697279,22.22,22.22513902,22.22,22.22547775,22.22,22.22,4397.545803,5209.257808,4014.464704,887.3063968,15948.37369,0.371419274,0.7926811
 03/16  17:00:00,1,2,134,806,323,65,22.22688147,22.22,22.22523387,22.22,22.2255173,22.22,22.22,5297.863936,5186.392367,4344.64313,883.1083595,17156.47002,0.402848479,0.786240742
 03/16  18:00:00,1,2,165,793,337,65,25.27894931,25.56,25.31768241,25.56,25.25794969,25.56,22.22,2008.040583,1642.594744,973.76692,792.4766962,6512.964382,0.149570874,0.800251087
 03/16  19:00:00,1,2,74,36,93,49,25.56040252,25.56,25.56018009,25.56,25.56010718,25.56,25.56,2105.051119,867.6420223,613.9138023,522.002982,5507.062202,0.156365263,0.811346433
 03/16  20:00:00,1,2,20,114,34,65,25.56053723,25.56,25.5601487,25.56,25.56008767,25.56,25.56,1025.871187,163.5092168,22.06553218,649.8842024,3206.252187,0.15,0.793785334
 03/16  21:00:00,1,2,83,192,112,65,25.5605383,25.56,25.56006979,25.56,25.56008491,25.56,25.56,1216.429155,117.3980673,0,677.1287441,3289.733623,0.15,0.79156833
 03/16  22:00:00,1,2,0,66,0,65,25.56046605,25.56,25.56008902,25.56,25.56024831,25.56,25.56,985.7488593,0,0,683.9831272,2522.405534,0.15,0.780252527
 03/16  23:00:00,1,2,0,0,0,65,25.5604234,25.56,25.56018243,25.56,25.56034992,25.56,25.56,863.4973835,0,0,685.6460257,2138.528839,0.15,0.773568559
 03/16  24:00:00,1,2,121,0,112,65,25.56039614,25.56,25.56023102,25.56,25.56030833,25.56,25.56,912.3893003,0,0,703.5805864,2237.54981,0.15,0.77536723
 03/17  01:00:00,1,3,0,0,0,65,25.56034821,25.56,25.56027331,25.56,25.48957265,25.56,25.56,705.9008426,0,0,684.3491788,1835.782502,0.15,0.767035529
 03/17  02:00:00,1,3,0,0,0,65,25.56032108,25.56,25.56033528,25.56,25.33590021,25.56,25.56,610.7172949,0,0,683.424197,1626.95423,0.15,0.76159125
 03/17  03:00:00,1,3,0,0,0,65,25.56032064,25.56,25.56037158,25.56,25.24188313,25.56,25.56,567.9293093,0,0,682.1115546,1557.784201,0.15,0.760218683
 03/17  04:00:00,1,3,0,0,0,65,25.56025716,25.56,25.55550846,25.56,25.11728906,25.56,25.56,454.8885685,0,0,676.7142087,1356.756199,0.15,0.747631641
 03/17  05:00:00,1,3,183,5,176,65,25.56024902,25.56,25.51665744,25.56,25.11725368,25.56,25.56,556.4197093,0,0,679.0026325,1434.075441,0.15,0.754058557
 03/17  06:00:00,1,3,205,2,184,65,22.27514651,22.22,22.26640318,22.22,22.25624428,22.22,25.56,3506.399387,2006.311657,1602.851811,672.8963464,9212.29211,0.214318626,0.78652899
 03/17  07:00:00,1,3,194,0,184,65,22.22000001,22.22,22.22000001,22.22,22.22000001,22.22,22.22,2228.70174,1383.090232,953.7692081,1028.654092,6999.471483,0.166556532,0.775902939
 03/17  08:00:00,1,3,165,706,307,65,22.2237351,22.22,22.22277347,22.22,22.22305747,22.22,22.22,1486.57945,2242.151376,776.3653077,889.1382746,6798.715702,0.161103674,0.779055645
 03/17  09:00:00,1,3,165,799,298,65,22.22424733,22.22,22.22321776,22.22,22.22348676,22.22,22.22,2317.557374,3221.029396,1606.773945,848.2266893,9408.141079,0.220139211,0.788649468
 03/17  10:00:00,1,3,187,813,278,65,22.22568203,22.22,22.2242463,22.22,22.22461902,22.22,22.22,3433.943475,4325.052088,2518.703951,840.2581566,12544.61815,0.29134783,0.794836822
 03/17  11:00:00,1,3,133,811,290,65,22.22670424,22.22,22.22498359,22.22,22.22543051,22.22,22.22,4339.458055,5018.737971,3223.706138,847.612319,14865.13214,0.34598261,0.793248409
 03/17  12:00:00,1,3,150,827,245,65,22.22672608,22.22,22.2250568,22.22,22.22536257,22.22,22.22,5385.776064,6138.590216,5167.893747,863.6555158,19007.52283,0.445491015,0.787733851
 03/17  13:00:00,1,3,137,827,295,65,22.22635706,22.22,22.22482745,22.22,22.22506837,22.22,22.22,5922.179434,6604.53958,5440.184153,881.022485,20304.53943,0.477946098,0.784288156
 03/17  14:00:00,1,3,132,832,255,65,22.2255028,22.22,22.22424801,22.22,22.22445524,22.22,22.22,5053.051133,5994.352604,4926.434426,899.5426294,18322.34329,0.431127528,0.784612981
 03/17  15:00:00,1,3,174,773,286,65,22.22544604,22.22,22.22355518,22.22,22.2243983,22.22,22.22,5034.593169,5876.888531,4847.335659,895.0955833,18105.52559,0.418861116,0.797999555
 03/17  16:00:00,1,3,172,817,352,65,22.22675371,22.22,22.22182811,22.22,22.22364124,22.22,22.22,4703.976396,5490.606305,4493.75793,890.5217455,17032.51343,0.389101066,0.808159577
 03/17  17:00:00,1,3,165,786,352,65,22.22521963,22.22,22.22164368,22.22,22.2223619,22.22,22.22,6219.622069,5976.842107,5462.572326,887.4814393,20053.18145,0.457056885,0.809981292
 03/17  18:00:00,1,3,173,784,349,65,25.31834173,25.56,25.32218308,25.56,25.29694762,25.56,22.22,2247.151342,1678.315435,1143.723938,856.7077303,7073.931814,0.159911922,0.825075315
 03/17  19:00:00,1,3,105,81,111,68,25.5603084,25.56,25.56025753,25.56,25.56016993,25.56,25.56,2481.776252,1017.193521,838.2821912,553.7279857,6292.463877,0.161795825,0.847198957
 03/17  20:00:00,1,3,80,304,123,65,25.56061117,25.56,25.56039373,25.56,25.56021929,25.56,25.56,1372.211344,597.3586655,324.3301065,663.2293469,4352.167079,0.15,0.836772957
 03/17  21:00:00,1,3,64,112,75,65,25.5605993,25.56,25.56015709,25.56,25.56011134,25.56,25.56,1418.330634,201.9450963,78.55107137,688.5728024,3767.765436,0.15,0.82100413
 03/17  22:00:00,1,3,0,0,0,65,25.56050327,25.56,25.5601189,25.56,25.56020521,25.56,25.56,1003.416752,0,0,694.0993255,2522.074951,0.15,0.795114877
 03/17  23:00:00,1,3,0,0,0,65,25.56042757,25.56,25.56025873,25.56,25.5459402,25.56,25.56,787.1732772,0,0,694.1786477,1921.17811,0.15,0.774956643
 03/17  24:00:00,1,3,0,0,0,65,25.5603613,25.56,25.56029667,25.56,25.41272919,25.56,25.56,651.0593178,0,0,692.1608365,1738.042985,0.15,0.763137668
 03/18  01:00:00,1,4,0,2,0,65,25.56027514,25.56,25.55987301,25.56,25.18655765,25.56,25.56,477.8996801,0,0,687.947883,1392.323462,0.15,0.737619095
 03/18  02:00:00,1,4,0,0,0,65,25.56020275,25.56,25.49536553,25.56,24.97722105,25.56,25.56,336.9988598,0,0,685.2005658,1220.026295,0.15,0.710471738
 03/18  03:00:00,1,4,0,0,0,65,25.56009944,25.56,25.24644139,25.56,24.65294926,25.56,25.56,88.2274247,0,0,682.5175863,954.2254266,0.15,0.661807593
 03/18  04:00:00,1,4,0,2,0,65,25.56006387,25.56,24.93445907,25.56,24.27391781,25.56,25.56,0,0,0,672.1662474,765.2827205,0.15,0.623684602
 03/18  05:00:00,1,4,181,0,170,65,25.56005946,25.56,24.76150541,25.56,24.24141446,25.56,25.56,9.744817671,0,0,667.631799,855.016693,0.15,0.643274058
 03/18  06:00:00,1,4,166,3,184,65,22.26921195,22.22,22.23471306,22.22,22.22921127,22.22,25.56,2764.482385,1246.159388,828.2474875,655.6144631,6899.373557,0.183985041,0.754767419
 03/18  07:00:00,1,4,165,0,183,65,22.22063193,22.22,22.22024637,22.22,22.22020166,22.22,22.22,1562.768769,815.8154506,441.3622207,1013.411766,5231.791171,0.150256356,0.738348158
 03/18  08:00:00,1,4,183,453,273,65,22.22091078,22.22,22.22071574,22.22,22.22052113,22.22,22.22,626.492875,1055.524417,109.4078155,876.0574704,3959.82979,0.15,0.743029888
 03/18  09:00:00,1,4,179,794,317,65,22.22280677,22.22,22.22198763,22.22,22.22208478,22.22,22.22,1787.704423,2420.7966,1742.457218,840.0755405,8200.927613,0.195691576,0.773119111
 03/18  10:00:00,1,4,184,777,311,65,22.22443482,22.22,22.22320319,22.22,22.2233671,22.22,22.22,2915.360907,3266.088404,2854.818677,831.8764496,11289.96194,0.267296355,0.779718126
 03/18  11:00:00,1,4,153,791,265,65,22.22543478,22.22,22.22402679,22.22,22.22418618,22.22,22.22,3871.17709,4178.478121,3830.036531,835.9917042,14148.53504,0.334688602,0.780433945
 03/18  12:00:00,1,4,112,781,262,65,22.2259762,22.22,22.22449912,22.22,22.22466335,22.22,22.22,4759.832307,4794.50938,4536.563137,845.7701034,16378.13277,0.388559702,0.778184932
 03/18  13:00:00,1,4,112,821,258,65,22.2259794,22.22,22.22456732,22.22,22.22473118,22.22,22.22,5456.478687,5428.193527,4951.394511,859.2907341,18143.63012,0.43382081,0.772161599
 03/18  14:00:00,1,4,118,796,287,65,22.22593395,22.22,22.22452216,22.22,22.22472737,22.22,22.22,5616.986485,6045.562219,4938.795825,875.7438521,18928.39022,0.456163513,0.766079802
 03/18  15:00:00,1,4,126,823,308,65,22.22579834,22.22,22.22443098,22.22,22.22466654,22.22,22.22,6025.240594,6484.802533,5245.958163,885.8519049,20097.66845,0.486963819,0.761930409
 03/18  16:00:00,1,4,149,797,308,65,22.22454544,22.22,22.22363846,22.22,22.22377873,22.22,22.22,6549.681507,5922.342541,5557.724291,894.1855606,20380.8422,0.49188481,0.765064782
 03/18  17:00:00,1,4,152,777,301,65,22.22464051,22.22,22.22370371,22.22,22.22391061,22.22,22.22,5943.024318,5324.195322,4707.535588,898.7408397,18322.45901,0.434082239,0.779333549
 03/18  18:00:00,1,4,165,781,335,65,25.29836524,25.56,25.31800327,25.56,25.27326046,25.56,22.22,2075.77562,1635.374839,1016.425045,823.3162679,6665.992288,0.152875573,0.802547793
 03/18  19:00:00,1,4,76,58,92,65,25.56036267,25.56,25.56017952,25.56,25.56010847,25.56,25.56,2196.856151,905.100289,650.1737883,543.830862,5695.139344,0.158094215,0.819077115
 03/18  20:00:00,1,4,80,367,124,65,25.56082071,25.56,25.56031157,25.56,25.5601909,25.56,25.56,1245.531636,534.964133,234.831172,659.8184194,4069.0903,0.15,0.815506372
 03/18  21:00:00,1,4,53,78,59,65,25.56055152,25.56,25.56013063,25.56,25.56008869,25.56,25.56,1310.623221,112.6038938,35.41969581,682.7902739,3489.746753,0.15,0.809073079
 03/18  22:00:00,1,4,0,0,0,65,25.5604798,25.56,25.56010043,25.56,25.5602032,25.56,25.56,1021.564749,0,0,691.7029064,2586.841503,0.15,0.796627941
 03/18  23:00:00,1,4,0,0,0,65,25.56041612,25.56,25.56021301,25.56,25.55000818,25.56,25.56,800.1478223,0,0,692.7484339,2008.91537,0.15,0.783544491
 03/18  24:00:00,1,4,0,0,0,65,25.56036215,25.56,25.56029563,25.56,25.4525302,25.56,25.56,678.7485796,0,0,688.7283872,1758.510802,0.15,0.775846699
 03/19  01:00:00,1,5,0,0,0,65,25.5603041,25.56,25.56032308,25.56,25.34481762,25.56,25.56,603.4139705,0,0,690.567947,1639.975458,0.15,0.770998428
 03/19  02:00:00,1,5,0,0,0,65,25.56024613,25.56,25.56031101,25.56,25.20384334,25.56,25.56,490.3310447,0,0,687.070396,1427.192354,0.15,0.760347645
 03/19  03:00:00,1,5,0,0,0,65,25.56020896,25.56,25.54303228,25.56,25.0415334,25.56,25.56,403.0045217,0,0,682.2326872,1283.308347,0.15,0.751620749
 03/19  04:00:00,1,5,0,0,0,62,25.56020484,25.56,25.49306202,25.56,24.94732566,25.56,25.56,369.9790228,0,0,673.1695693,1241.056639,0.15,0.749394679
 03/19  05:00:00,1,5,179,5,169,65,25.56021673,25.56,25.4364434,25.56,25.04579463,25.56,25.56,522.9580229,0,0,678.0221373,1399.499798,0.15,0.760675162
 03/19  06:00:00,1,5,184,0,184,65,22.2900154,22.22,22.26915437,22.22,22.25948905,22.22,25.56,3650.725002,2233.27534,1735.521294,672.7193873,9740.772592,0.221782886,0.803400733
 03/19  07:00:00,1,5,166,172,212,65,22.22000018,22.22,22.22000058,22.22,22.22000045,22.22,22.22,2019.759834,1468.564697,934.8803107,1027.846004,6855.752301,0.159888304,0.791740688
 03/19  08:00:00,1,5,191,766,280,65,22.22395237,22.22,22.22219201,22.22,22.22310848,22.22,22.22,1445.810462,3192.08348,739.6181063,890.8227153,7740.026725,0.179358672,0.796274724
 03/19  09:00:00,1,5,150,776,274,65,22.22428131,22.22,22.22233452,22.22,22.22349853,22.22,22.22,1766.610987,2429.780598,1138.58496,850.4339183,7592.95753,0.175065303,0.800023547
 03/19  10:00:00,1,5,162,810,264,65,22.22592696,22.22,22.22399076,22.22,22.22472902,22.22,22.22,2581.296995,3045.269689,2224.839318,829.9849636,10098.60985,0.228751756,0.814979581
 03/19  11:00:00,1,5,121,826,299,65,22.22746428,22.22,22.22537627,22.22,22.22579967,22.22,22.22,3601.280864,4043.092155,3499.090733,826.4790885,13399.90472,0.306318206,0.807930853
 03/19  12:00:00,1,5,112,823,224,65,22.22737454,22.22,22.22550934,22.22,22.22574983,22.22,22.22,5027.675562,5093.415754,4636.688729,836.9846199,17038.77258,0.396036573,0.794411924
 03/19  13:00:00,1,5,112,826,265,65,22.22646966,22.22,22.22495501,22.22,22.22513123,22.22,22.22,5767.622388,5827.079291,5228.439192,892.1039242,19167.46948,0.449806479,0.786710397
 03/19  14:00:00,1,5,128,825,268,65,22.22562632,22.22,22.22440155,22.22,22.2245589,22.22,22.22,6249.856676,5977.754015,5512.452683,903.1727948,20099.05678,0.472277923,0.78563455
 03/19  15:00:00,1,5,140,826,337,34,22.22588938,22.22,22.2245778,22.22,22.2248397,22.22,22.22,5817.485501,6016.836626,5039.053622,862.7244402,19188.40569,0.44552526,0.795168059
 03/19  16:00:00,1,5,152,800,352,0,22.22630252,22.22,22.22491853,22.22,22.22520813,22.22,22.22,5614.048792,5436.426554,4731.529923,821.2218149,18051.14275,0.416106893,0.800901829
 03/19  17:00:00,1,5,166,796,352,0,22.22631641,22.22,22.22497549,22.22,22.22526154,22.22,22.22,5280.151412,4974.692517,4240.666752,818.8663519,16757.29846,0.383845688,0.805989191
 03/19  18:00:00,1,5,165,793,352,0,25.25345741,25.56,25.30480721,25.56,25.23130743,25.56,22.22,1621.007895,1457.263762,780.7684527,718.2001112,5647.012447,0.126198308,0.822388559
 03/19  19:00:00,1,5,140,104,217,0,25.56061434,25.56,25.56030851,25.56,25.5602721,25.56,25.56,1799.189913,859.9755237,582.5703027,461.9301601,5100.199943,0.15,0.837118739
 03/19  20:00:00,1,5,100,457,151,0,25.56038662,25.56,25.56020465,25.56,25.56009544,25.56,25.56,588.5524271,248.503856,56.63055671,0,2258.54949,0.15,0.855845887
 03/19  21:00:00,1,5,63,101,70,0,25.56031294,25.56,25.56016757,25.56,25.56013951,25.56,25.56,574.3794274,0,0,0,1403.277797,0.15,0.850186788
 03/19  22:00:00,1,5,0,0,0,0,25.56021681,25.56,25.56033052,25.56,25.55870376,25.56,25.56,356.9273739,0,0,0,714.1966671,0.15,0.84698144
 03/19  23:00:00,1,5,0,2,0,0,25.56011309,25.56,25.53672,25.56,25.45358847,25.56,25.56,159.8949229,0,0,0,342.6596152,0.15,0.846878365
 03/19  24:00:00,1,5,0,0,0,65,25.56026458,25.56,25.55607179,25.56,25.4098286,25.56,25.56,700.086619,0,0,662.52981,1727.064391,0.15,0.77796731
 03/20  01:00:00,1,6,0,5,0,65,25.56031548,25.56,25.56024651,25.56,25.38039305,25.56,25.56,634.1298808,0,0,679.0497501,1699.176655,0.15,0.775857127
 03/20  02:00:00,1,6,0,3,0,65,25.56026851,25.56,25.56034894,25.56,25.27176654,25.56,25.56,518.2670267,0,0,683.0515184,1502.762402,0.15,0.765567369
 03/20  03:00:00,1,6,0,3,0,65,25.56020919,25.56,25.56018011,25.56,25.08480342,25.56,25.56,406.1116637,0,0,682.1149674,1295.551913,0.15,0.752944653
 03/20  04:00:00,1,6,0,0,0,65,25.56020871,25.56,25.55254289,25.56,24.99244413,25.56,25.56,385.1471519,0,0,682.7527174,1265.903826,0.15,0.750892994
 03/20  05:00:00,1,6,181,0,170,65,25.5602322,25.56,25.49660303,25.56,25.04937445,25.56,25.56,465.55065,0,0,684.996856,1348.871719,0.15,0.756950012
 03/20  06:00:00,1,6,204,0,184,65,22.28446586,22.22,22.26890566,22.22,22.25707674,22.22,25.56,3546.036221,2154.045055,1583.969573,675.1727407,9408.372184,0.214950726,0.799831415
 03/20  07:00:00,1,6,169,89,201,65,22.22045072,22.22,22.22033474,22.22,22.2201617,22.22,22.22,2085.763208,1591.639326,925.56327,1028.594517,7062.622779,0.166028438,0.785235706
 03/20  08:00:00,1,6,180,744,320,65,22.22379105,22.22,22.22249332,22.22,22.22316249,22.22,22.22,1075.320721,2504.405111,406.6833513,892.2735346,6302.627373,0.151484498,0.780399823
 03/20  09:00:00,1,6,165,832,340,65,22.22488093,22.22,22.22306485,22.22,22.22401161,22.22,22.22,2058.450608,2923.775578,1372.348,849.9221501,8615.992318,0.203404671,0.781888545
 03/20  10:00:00,1,6,157,788,273,65,22.22524614,22.22,22.2236528,22.22,22.22425189,22.22,22.22,2946.929261,3485.84788,1970.988902,838.6606018,10661.81952,0.25194009,0.7812805
 03/20  11:00:00,1,6,160,822,313,65,22.22643024,22.22,22.22463299,22.22,22.22518172,22.22,22.22,3731.796996,4353.252538,2548.887274,841.8586512,12903.84254,0.306458286,0.777522114
