Date/Time,Environment:Site Daylight Saving Time Status [](Hourly),Environment:Site Day Type Index [](Hourly),AHU1 LIGHTS:Lights Electric Power [W](Hourly),AHU2 LIGHTS:Lights Electric Power [W](Hourly),AHU3 LIGHTS:Lights Electric Power [W](Hourly),AHU4 LIGHTS:Lights Electric Power [W](Hourly),AHU1:Zone Thermostat Air Temperature [C](Hourly),AHU1:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),AHU2:Zone Thermostat Air Temperature [C](Hourly),AHU2:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),AHU3:Zone Thermostat Air Temperature [C](Hourly),AHU3:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),AHU4:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),AHU1 VRF TERMINAL UNIT:Zone VRF Air Terminal Total Cooling Rate [W](Hourly),AHU2 VRF TERMINAL UNIT:Zone VRF Air Terminal Total Cooling Rate [W](Hourly),AHU3 VRF TERMINAL UNIT:Zone VRF Air Terminal Total Cooling Rate [W](Hourly),AHU4 VRF TERMINAL UNIT:Zone VRF Air Terminal Total Cooling Rate [W](Hourly),LG ARUB121BTE4 VRF HEAT PUMP:VRF Heat Pump Total Cooling Rate [W](Hourly),LG ARUB121BTE4 VRF HEAT PUMP:VRF Heat Pump Part Load Ratio [](Hourly),VRFCOOLCAPFT:Performance Curve Output Value [](Hourly) 
 03/20  12:00:00,1,6,140,829,280,65,22.2264291,22.22,22.22476727,22.22,22.22512089,22.22,22.22,4534.576787,5276.029535,3910.424943,849.8671728,16010.93891,0.386062577,0.765689485
 03/20  13:00:00,1,6,112,825,299,65,22.225545,22.22,22.2242004,22.22,22.22443999,22.22,22.22,4888.995056,5536.958662,4287.319902,860.6848501,17017.88576,0.41204052,0.762480434
 03/20  14:00:00,1,6,147,814,302,65,22.22567549,22.22,22.22428901,22.22,22.22452756,22.22,22.22,4710.645642,5796.537509,4471.76135,871.807296,17295.75165,0.419660269,0.760864041
 03/20  15:00:00,1,6,142,824,324,65,22.22581456,22.22,22.22439537,22.22,22.22461956,22.22,22.22,4898.804651,5747.384721,4777.972716,874.2365334,17745.13309,0.432020533,0.758301121
 03/20  16:00:00,1,6,155,798,280,65,22.22529274,22.22,22.22406816,22.22,22.22424302,22.22,22.22,5138.481147,5624.588636,4911.796991,876.0296096,17998.60927,0.439247105,0.756472201
 03/20  17:00:00,1,6,156,796,292,65,22.22457073,22.22,22.2236496,22.22,22.22380003,22.22,22.22,7004.317649,5999.828117,5579.050333,879.921745,20922.11546,0.504487632,0.765649325
 03/20  18:00:00,1,6,165,808,350,65,25.35186579,25.56,25.34095486,25.56,25.33010835,25.56,22.22,2624.907226,1921.127421,1364.061199,845.2061021,7937.059642,0.186856446,0.77965103
 03/20  19:00:00,1,6,157,710,251,65,25.56030199,25.56,25.56015878,25.56,25.56016049,25.56,25.56,2599.935038,1740.213464,1038.978176,539.8915886,7324.485797,0.174110001,0.814700591
 03/20  20:00:00,1,6,0,0,0,65,25.56065708,25.56,25.56023596,25.56,25.56015279,25.56,25.56,1342.640156,303.6489918,167.8291835,651.8676995,3859.120487,0.15,0.802410162
 03/20  21:00:00,1,6,0,2,0,65,25.56066032,25.56,25.56010019,25.56,25.56007551,25.56,25.56,1386.258632,149.6232067,36.34624619,678.4647272,3629.120591,0.15,0.796239465
 03/20  22:00:00,1,6,0,0,0,65,25.56055021,25.56,25.56008065,25.56,25.56014324,25.56,25.56,1068.734583,1.213521935,0,688.0618521,2782.789338,0.15,0.784526425
 03/20  23:00:00,1,6,0,0,0,65,25.56041585,25.56,25.56018118,25.56,25.55208663,25.56,25.56,780.012986,0,0,692.1889606,2053.59112,0.15,0.769712103
 03/20  24:00:00,1,6,0,0,0,65,25.56035303,25.56,25.56026768,25.56,25.45171733,25.56,25.56,661.4949688,0,0,695.6992018,1785.031084,0.15,0.761387587
 03/21  01:00:00,1,7,0,66,0,65,25.56033143,25.56,25.56028895,25.56,25.32651434,25.56,25.56,558.1135143,0,0,689.0124139,1620.185714,0.15,0.756223689
 03/21  02:00:00,1,7,0,0,0,65,25.56024946,25.56,25.56041965,25.56,25.1368344,25.56,25.56,431.1181919,0,0,684.8126689,1343.583347,0.15,0.738008438
 03/21  03:00:00,1,7,0,0,0,65,25.56018165,25.56,25.50552385,25.56,24.95691965,25.56,25.56,305.0203179,0,0,681.3602901,1184.068682,0.15,0.718256014
 03/21  04:00:00,1,7,0,0,0,65,25.56011605,25.56,25.33115347,25.56,24.75384914,25.56,25.56,200.6286293,0,0,677.2300551,1075.12624,0.15,0.70234508
 03/21  05:00:00,1,7,0,0,0,65,25.56009428,25.56,25.22800323,25.56,24.64019824,25.56,25.56,163.2614186,0,0,672.876991,1033.244301,0.15,0.696205659
 03/21  06:00:00,1,7,0,0,0,65,25.5600765,25.56,25.17193383,25.56,24.56879447,25.56,25.56,121.8625968,0,0,667.2789154,986.0652926,0.15,0.688295935
 03/21  07:00:00,1,7,167,0,168,65,22.27380929,22.22,22.25670527,22.22,22.23915243,22.22,25.56,3324.095443,2007.090128,1378.813696,665.3919409,8796.937258,0.204997736,0.786215995
 03/21  08:00:00,1,7,201,357,252,65,22.22299761,22.22,22.22216007,22.22,22.22225964,22.22,22.22,1598.663861,1971.317165,450.3596095,1023.689592,6455.938282,0.154721687,0.770325835
 03/21  09:00:00,1,7,204,813,319,65,22.2232563,22.22,22.22226516,22.22,22.22264834,22.22,22.22,2502.104711,2812.991443,1312.271447,894.1724253,8934.264539,0.211537989,0.779478996
 03/21  10:00:00,1,7,189,810,265,65,22.22405914,22.22,22.22291526,22.22,22.22330931,22.22,22.22,3216.870096,3578.348331,1792.722105,863.2941454,10871.43667,0.254129568,0.789618341
 03/21  11:00:00,1,7,151,827,282,65,22.22603275,22.22,22.22437204,22.22,22.22487567,22.22,22.22,4106.641155,4614.725849,2509.702792,858.4928331,13519.98803,0.314688217,0.793201636
 03/21  12:00:00,1,7,133,824,258,65,22.22752984,22.22,22.22550196,22.22,22.22606315,22.22,22.22,5040.036039,5459.210577,3265.983554,865.2484294,16070.74995,0.378653882,0.783724085
 03/21  13:00:00,1,7,139,840,238,65,22.2274877,22.22,22.22555722,22.22,22.22594359,22.22,22.22,5664.73583,6108.436478,4550.909668,872.6603311,18646.95781,0.449943662,0.765253237
 03/21  14:00:00,1,7,112,824,293,65,22.22615162,22.22,22.22466444,22.22,22.22486359,22.22,22.22,5092.565861,5862.390073,4764.519783,882.95656,18050.34486,0.445730412,0.747658357
 03/21  15:00:00,1,7,114,805,286,65,22.22085979,22.22,22.22072129,22.22,22.22068872,22.22,22.22,4436.736992,4868.40373,4015.748614,882.0785318,15641.58263,0.387296505,0.745645442
 03/21  16:00:00,1,7,146,418,212,65,25.23190305,25.56,25.31494641,25.56,25.28169798,25.56,22.22,1474.742731,1482.506567,1076.239356,775.9570527,5888.276082,0.139915182,0.772212574
 03/21  17:00:00,1,7,48,0,53,65,25.56001686,25.56,25.56000574,25.56,25.56001056,25.56,25.56,2344.515862,1390.993321,1016.024973,541.7598798,6696.336912,0.157307592,0.791206216
 03/21  18:00:00,1,7,96,2,89,65,25.56,25.56,25.56,25.56,25.56,25.56,25.56,3204.958028,997.4423114,1312.316769,671.4255531,7593.692566,0.17702751,0.791863482
 03/21  19:00:00,1,7,160,0,151,65,25.56026151,25.56,25.56010531,25.56,25.56014591,25.56,25.56,3047.529778,847.2459399,1057.089819,715.6207956,7073.026466,0.174015399,0.793335255
 03/21  20:00:00,1,7,175,727,239,65,25.56089459,25.56,25.56056669,25.56,25.56032783,25.56,25.56,1863.728976,1186.763748,508.6988416,725.8971204,5685.272087,0.15,0.793968789
 03/21  21:00:00,1,7,51,707,47,65,25.56075442,25.56,25.56049562,25.56,25.56012351,25.56,25.56,1474.315332,915.0683402,92.62309287,724.0383209,4602.047239,0.15,0.790195192
 03/21  22:00:00,1,7,38,556,42,65,25.56062651,25.56,25.56037927,25.56,25.56009032,25.56,25.56,1229.026834,599.1034309,0,719.3112754,3826.496588,0.15,0.785414101
 03/21  23:00:00,1,7,93,0,87,65,25.56054478,25.56,25.56011896,25.56,25.56017112,25.56,25.56,1076.280558,0,0,711.5955113,2806.813089,0.15,0.774688615
 03/21  24:00:00,1,7,0,0,0,65,25.56042394,25.56,25.56019762,25.56,25.55281054,25.56,25.56,794.1073481,0,0,699.0058385,2047.455957,0.15,0.76412899
 03/22  01:00:00,1,1,89,2,84,65,25.5603741,25.56,25.56024359,25.56,25.54752237,25.56,25.56,782.3916405,0,0,700.8781768,1961.800649,0.15,0.765110056
 03/22  02:00:00,1,1,50,0,48,65,25.56043708,25.56,25.56022933,25.56,25.5011552,25.56,25.56,720.1253754,0,0,695.4906785,1880.604,0.15,0.764565881
 03/22  03:00:00,1,1,0,0,0,65,25.5603218,25.56,25.56027336,25.56,25.43335778,25.56,25.56,673.0543586,0,0,690.2328365,1787.460674,0.15,0.762718916
 03/22  04:00:00,1,1,110,2,123,65,25.56035059,25.56,25.56032173,25.56,25.45910716,25.56,25.56,707.4737722,0,0,686.8255442,1761.726796,0.15,0.762603983
 03/22  05:00:00,1,1,0,0,0,65,25.56026492,25.56,25.56036619,25.56,25.26559009,25.56,25.56,506.2922394,0,0,679.4988901,1493.773,0.15,0.753569597
 03/22  06:00:00,1,1,0,0,0,65,25.56026582,25.56,25.56042493,25.56,25.11213985,25.56,25.56,455.1319068,0,0,677.975681,1359.525456,0.15,0.746961842
 03/22  07:00:00,1,1,131,2,124,65,25.56032846,25.56,25.56043013,25.56,25.15207871,25.56,25.56,569.8497039,0,0,682.5893197,1494.734826,0.15,0.757210479
 03/22  08:00:00,1,1,0,0,0,65,25.56026651,25.56,25.56040874,25.56,25.09174238,25.56,25.56,479.804467,0,0,678.5618903,1425.301086,0.15,0.755513364
 03/22  09:00:00,1,1,125,2,121,65,25.56038918,25.56,25.56023987,25.56,25.38037392,25.56,25.56,997.9906199,0,0,678.7095326,2334.519156,0.15,0.787241793
 03/22  10:00:00,1,1,59,4,65,65,25.56069858,25.56,25.56015788,25.56,25.55554857,25.56,25.56,1697.456839,359.9521478,668.2972468,686.8814308,4809.390161,0.15,0.815680118
 03/22  11:00:00,1,1,105,13,102,65,25.5605252,25.56,25.5602282,25.56,25.56026137,25.56,25.56,2383.053587,854.938836,1419.108008,704.3155673,6765.770122,0.15506859,0.824418471
 03/22  12:00:00,1,1,140,26,137,65,25.56001903,25.56,25.56001049,25.56,25.56001091,25.56,25.56,2727.888751,1274.83203,1616.620495,722.0079202,7749.500519,0.17289829,0.827443156
 03/22  13:00:00,1,1,166,13,153,65,25.56000031,25.56,25.56000024,25.56,25.56000018,25.56,25.56,3076.981328,1587.806036,1819.356272,738.7572298,8634.468165,0.192796068,0.826817025
 03/22  14:00:00,1,1,166,18,167,65,25.56000001,25.56,25.56000001,25.56,25.56,25.56,25.56,2793.683183,1563.373585,1866.434912,750.1748928,8384.268098,0.188325553,0.821879622
 03/22  15:00:00,1,1,177,19,179,65,25.56,25.56,25.56,25.56,25.56,25.56,25.56,2603.156901,1428.886201,1670.627886,753.609831,7864.877497,0.177066131,0.820012968
 03/22  16:00:00,1,1,196,18,184,65,25.56,25.56,25.56,25.56,25.56,25.56,25.56,2447.537744,1184.894284,1388.082722,754.6254456,7181.097483,0.16122487,0.82229052
 03/22  17:00:00,1,1,186,11,178,65,25.56,25.56,25.56,25.56,25.56,25.56,25.56,3180.4169,1341.347362,1701.672973,756.696672,8390.760494,0.187595207,0.825724712
 03/22  18:00:00,1,1,180,2,173,65,25.56,25.56,25.56,25.56,25.56,25.56,25.56,3357.485392,1346.975757,1655.861075,755.0358536,8526.508652,0.191477809,0.82205143
 03/22  19:00:00,1,1,186,2,184,65,25.56030981,25.56,25.56012929,25.56,25.56018847,25.56,25.56,2841.55289,1031.948914,1156.503765,758.1056546,7194.118773,0.167461742,0.812027428
 03/22  20:00:00,1,1,148,119,163,65,25.56088124,25.56,25.56035387,25.56,25.56037189,25.56,25.56,1915.250731,671.314674,525.6884434,748.1050626,5258.896502,0.15,0.798016615
 03/22  21:00:00,1,1,48,0,44,65,25.56084843,25.56,25.56020706,25.56,25.56015121,25.56,25.56,1525.1783,287.3337663,148.0892731,738.1381257,4092.775831,0.15,0.788928773
 03/22  22:00:00,1,1,127,0,119,65,25.56066909,25.56,25.56009626,25.56,25.56007541,25.56,25.56,1317.383752,86.31683071,22.81645193,730.7867392,3479.503397,0.15,0.78632125
 03/22  23:00:00,1,1,57,0,59,65,25.56045718,25.56,25.56006049,25.56,25.56018094,25.56,25.56,1043.326515,0,0,718.5347683,2771.856109,0.15,0.78364485
 03/22  24:00:00,1,1,0,0,0,65,25.56042685,25.56,25.56011,25.56,25.56029529,25.56,25.56,870.8237875,0,0,713.5144673,2338.991198,0.15,0.781377354
 03/23  01:00:00,1,2,93,4,87,65,25.56043883,25.56,25.56018414,25.56,25.56035075,25.56,25.56,838.4051517,0,0,703.1892739,2140.19248,0.15,0.782066076
 03/23  02:00:00,1,2,60,2,52,65,25.56033979,25.56,25.56025892,25.56,25.48899124,25.56,25.56,686.4113747,0,0,696.3068843,1814.420474,0.15,0.775635393
 03/23  03:00:00,1,2,18,0,21,65,25.56022785,25.56,25.56033875,25.56,25.29587578,25.56,25.56,540.2256908,0,0,691.2475154,1553.789536,0.15,0.76722265
 03/23  04:00:00,1,2,118,2,114,65,25.56028032,25.56,25.56037708,25.56,25.28351068,25.56,25.56,609.4682393,0,0,687.9951988,1587.065062,0.15,0.77107899
 03/23  05:00:00,1,2,181,12,171,65,25.56026702,25.56,25.56036573,25.56,25.33532703,25.56,25.56,658.1960817,0,0,686.6710876,1651.956935,0.15,0.776049012
 03/23  06:00:00,1,2,204,0,184,65,22.29903414,22.22,22.28095713,22.22,22.26801485,22.22,25.56,3611.954016,2332.01459,1939.922546,682.7384875,10007.48404,0.226497056,0.807873228
 03/23  07:00:00,1,2,195,322,229,65,22.22000002,22.22,22.22000003,22.22,22.22000001,22.22,22.22,2272.952354,1795.765667,1079.692835,1037.590263,7593.550475,0.174797234,0.802141648
 03/23  08:00:00,1,2,190,798,277,65,22.22437042,22.22,22.2230643,22.22,22.22336969,22.22,22.22,1470.936917,2251.028194,713.745199,900.7965692,6740.764481,0.154383052,0.806074481
 03/23  09:00:00,1,2,166,819,333,65,22.22578779,22.22,22.22423998,22.22,22.22464712,22.22,22.22,1904.892733,2627.352975,1146.715597,854.3637986,7942.220326,0.179539828,0.81648253
 03/23  10:00:00,1,2,171,802,333,65,22.22727512,22.22,22.2238633,22.22,22.22590394,22.22,22.22,2692.341911,3686.131835,1839.743616,830.3205473,10480.88473,0.234744166,0.824136781
 03/23  11:00:00,1,2,140,807,317,65,22.22856139,22.22,22.22300707,22.22,22.2256627,22.22,22.22,3674.714904,4875.448046,3188.38689,823.5361482,14015.00457,0.315059822,0.821368065
 03/23  12:00:00,1,2,144,819,248,65,22.22860583,22.22,22.22270156,22.22,22.22658195,22.22,22.22,4660.429714,5533.9424,4016.463126,832.5987131,16489.13462,0.376342846,0.808958599
 03/23  13:00:00,1,2,120,825,238,65,22.22766349,22.22,22.22489292,22.22,22.22610217,22.22,22.22,5051.686847,5688.933846,4331.391902,849.818347,17367.10622,0.400072555,0.80141623
 03/23  14:00:00,1,2,127,825,298,65,22.22845701,22.22,22.22610028,22.22,22.22667594,22.22,22.22,5017.765211,5907.492857,4709.617189,862.9310566,17945.31347,0.417886489,0.792964843
 03/23  15:00:00,1,2,122,822,307,65,22.22908344,22.22,22.22670348,22.22,22.2270618,22.22,22.22,5242.365599,6048.1958,4916.704096,866.6451475,18523.65018,0.447669685,0.763978103
 03/23  16:00:00,1,2,147,776,350,65,22.22725729,22.22,22.22548843,22.22,22.22565528,22.22,22.22,5160.609311,5715.082274,4816.12143,866.4763703,18006.03092,0.468165524,0.710273841
 03/23  17:00:00,1,2,174,751,352,65,22.22492637,22.22,22.22388038,22.22,22.22394783,22.22,22.22,5665.556115,5563.958827,4735.224097,869.1671628,18282.71574,0.498002565,0.677698833
 03/23  18:00:00,1,2,165,815,351,65,25.26035171,25.56,25.32746642,25.56,25.25511688,25.56,22.22,1604.817883,1653.252181,876.6919311,787.5477592,6015.513541,0.151222852,0.724311019
 03/23  19:00:00,1,2,181,707,290,65,25.56041172,25.56,25.56035911,25.56,25.5601623,25.56,25.56,1794.617561,1504.519289,686.1147406,531.2729583,5916.407866,0.155909988,0.75760257
 03/23  20:00:00,1,2,161,542,213,65,25.56065533,25.56,25.56044307,25.56,25.56020033,25.56,25.56,1530.341215,636.5185647,236.9952263,647.9805517,4447.240156,0.15,0.761917693
 03/23  21:00:00,1,2,6,2,7,65,25.56062186,25.56,25.56011651,25.56,25.56013552,25.56,25.56,1122.312992,0,0,672.2954793,2865.660835,0.15,0.761691212
 03/23  22:00:00,1,2,0,2,0,65,25.56061051,25.56,25.56011251,25.56,25.56022195,25.56,25.56,967.3606128,0,0,683.0760905,2529.6002,0.15,0.767498089
 03/23  23:00:00,1,2,0,0,0,65,25.56044392,25.56,25.56012721,25.56,25.5602412,25.56,25.56,933.2655784,0,0,686.3492196,2454.54227,0.15,0.774869797
 03/23  24:00:00,1,2,82,0,74,65,25.56044699,25.56,25.5601289,25.56,25.56019353,25.56,25.56,1029.501031,0,0,687.0705814,2618.363816,0.15,0.784660007
 03/24  01:00:00,1,3,0,0,0,65,25.56046362,25.56,25.56016037,25.56,25.56029055,25.56,25.56,837.9840999,0,0,690.6075732,2208.31565,0.15,0.781621529
 03/24  02:00:00,1,3,0,0,0,65,25.56034065,25.56,25.56021243,25.56,25.55907419,25.56,25.56,749.8178233,0,0,690.9971075,1947.034689,0.15,0.778454765
 03/24  03:00:00,1,3,0,0,0,65,25.56033363,25.56,25.56026567,25.56,25.48540274,25.56,25.56,655.5666209,0,0,689.4898981,1754.528409,0.15,0.774473657
 03/24  04:00:00,1,3,111,2,101,65,25.56029827,25.56,25.56033014,25.56,25.44400636,25.56,25.56,688.6485037,0,0,689.5234296,1719.652116,0.15,0.775888794
 03/24  05:00:00,1,3,199,3,184,65,25.56028993,25.56,25.56035347,25.56,25.51957266,25.56,25.56,763.3565009,0,0,690.6143182,1778.329621,0.15,0.782273525
 03/24  06:00:00,1,3,193,0,184,65,22.29935343,22.22,22.2848889,22.22,22.28130588,22.22,25.56,3459.295032,2370.812582,2092.340413,686.7498665,10052.90484,0.225796364,0.813330154
 03/24  07:00:00,1,3,163,107,198,65,22.22000002,22.22,22.22000003,22.22,22.22000002,22.22,22.22,2156.020591,1604.586137,1115.074867,1043.028181,7325.223389,0.16766143,0.806755155
 03/24  08:00:00,1,3,178,748,313,65,22.22511872,22.22,22.22365762,22.22,22.22407612,22.22,22.22,1671.290365,2483.727299,1007.361039,906.6356797,7476.11042,0.168940899,0.816949923
 03/24  09:00:00,1,3,164,794,316,65,22.22657645,22.22,22.22323624,22.22,22.22531407,22.22,22.22,2319.396715,3420.286993,1560.667157,866.1179726,9589.002279,0.215104172,0.822994111
 03/24  10:00:00,1,3,162,810,328,65,22.22728769,22.22,22.22294442,22.22,22.22585752,22.22,22.22,3415.750234,4246.869065,2491.085213,854.4282286,12438.93358,0.280765208,0.818117535
 03/24  11:00:00,1,3,159,822,314,65,22.22734681,22.22,22.22497208,22.22,22.22540794,22.22,22.22,4389.834034,5063.989875,4409.495208,862.780528,16166.74152,0.369359537,0.808173967
 03/24  12:00:00,1,3,146,813,293,65,22.2267541,22.22,22.22503254,22.22,22.22531587,22.22,22.22,5216.669786,5786.317162,4896.074566,879.9242161,18227.58245,0.419809493,0.801578009
 03/24  13:00:00,1,3,135,829,312,65,22.22725643,22.22,22.22393008,22.22,22.22577212,22.22,22.22,5946.544845,6233.498563,5301.260115,893.3202193,19830.65158,0.459100075,0.797475501
 03/24  14:00:00,1,3,128,831,263,65,22.22723063,22.22,22.2254067,22.22,22.22578968,22.22,22.22,5673.322342,6271.192443,4860.015789,904.4755003,19161.20658,0.449760359,0.786490591
 03/24  15:00:00,1,3,121,827,247,65,22.22632824,22.22,22.22485123,22.22,22.22511049,22.22,22.22,4931.523839,5668.026314,4558.580045,906.6620107,17510.62146,0.414310872,0.78024594
 03/24  16:00:00,1,3,141,767,327,65,22.22566928,22.22,22.2244022,22.22,22.22463674,22.22,22.22,4357.957392,4964.588735,3956.960968,899.871153,15617.9016,0.368844433,0.781755868
 03/24  17:00:00,1,3,180,771,333,65,22.22560552,22.22,22.22438384,22.22,22.224644,22.22,22.22,4892.461031,4800.006573,3919.69616,892.7169494,15944.66537,0.373350413,0.788418362
 03/24  18:00:00,1,3,176,804,347,65,25.24632082,25.56,25.31270693,25.56,25.2265192,25.56,22.22,1627.959395,1549.231918,789.8096919,783.5749814,5820.701024,0.132386609,0.807526949
 03/24  19:00:00,1,3,83,186,113,68,25.56051899,25.56,25.56025998,25.56,25.56017051,25.56,25.56,2157.17912,1057.033524,632.441315,556.2076727,5802.454121,0.153679349,0.828012527
 03/24  20:00:00,1,3,29,122,50,71,25.56054154,25.56,25.5602527,25.56,25.5600987,25.56,25.56,1147.414753,391.4365327,111.1019459,671.1674711,3713.693812,0.15,0.820045475
 03/24  21:00:00,1,3,109,353,156,65,25.56061699,25.56,25.56021072,25.56,25.56007153,25.56,25.56,1270.775489,411.6809146,64.29231584,690.9534542,3826.783557,0.15,0.825562079
 03/24  22:00:00,1,3,0,0,0,65,25.56050475,25.56,25.56009962,25.56,25.56020444,25.56,25.56,992.3590751,0,0,698.4211838,2605.970668,0.15,0.810772277
 03/24  23:00:00,1,3,0,2,0,65,25.56039695,25.56,25.56014397,25.56,25.5603077,25.56,25.56,853.6738095,0,0,700.9246955,2243.20873,0.15,0.801377684
 03/24  24:00:00,1,3,0,2,0,65,25.56039703,25.56,25.56015601,25.56,25.56034488,25.56,25.56,820.9524836,0,0,691.5368361,2139.517185,0.15,0.79793449
 03/25  01:00:00,1,4,0,0,0,65,25.56037179,25.56,25.56019995,25.56,25.53945228,25.56,25.56,728.6389931,0,0,698.2227649,1944.808737,0.15,0.789029692
 03/25  02:00:00,1,4,0,0,0,65,25.56031477,25.56,25.5603164,25.56,25.36281349,25.56,25.56,544.1655716,0,0,695.0741302,1585.673047,0.15,0.772246343
 03/25  03:00:00,1,4,0,0,0,65,25.56019451,25.56,25.54163705,25.56,25.09222807,25.56,25.56,359.3377038,0,0,692.1353362,1257.532437,0.15,0.74724554
 03/25  04:00:00,1,4,0,0,0,62,25.56012792,25.56,25.45169718,25.56,24.85664663,25.56,25.56,221.4732045,0,0,683.5621025,1102.408171,0.15,0.721369994
 03/25  05:00:00,1,4,183,3,171,65,25.56019583,25.56,25.37679456,25.56,24.89980701,25.56,25.56,400.722011,0,0,685.4126929,1284.20932,0.15,0.750432004
 03/25  06:00:00,1,4,188,0,184,65,22.27665548,22.22,22.26578211,22.22,22.2536838,22.22,25.56,3353.929895,2160.604954,1589.628804,679.2007222,9233.105728,0.211817966,0.797160363
 03/25  07:00:00,1,4,171,163,210,65,22.22000172,22.22,22.22000125,22.22,22.2200011,22.22,22.22,1953.056122,1568.929403,920.8110967,1033.411548,6881.007108,0.160740557,0.790447463
 03/25  08:00:00,1,4,177,769,280,65,22.22332056,22.22,22.2225375,22.22,22.22297891,22.22,22.22,1391.849603,2329.937953,702.0695156,902.6493939,6730.725317,0.154483089,0.80431806
 03/25  09:00:00,1,4,153,785,327,65,22.22482692,22.22,22.22353936,22.22,22.22412939,22.22,22.22,2047.839609,2959.501231,1298.840849,856.8037548,8575.231139,0.193179858,0.819305732
 03/25  10:00:00,1,4,159,792,245,65,22.22615955,22.22,22.22248506,22.22,22.22508304,22.22,22.22,3004.161019,3919.557013,1979.699881,848.4955792,11186.85153,0.250344416,0.824998878
 03/25  11:00:00,1,4,131,802,244,65,22.22711507,22.22,22.2220681,22.22,22.22333025,22.22,22.22,4256.082018,5038.907204,4314.11296,852.9556653,15933.85531,0.358933672,0.819716381
 03/25  12:00:00,1,4,121,780,221,65,22.22812179,22.22,22.22202318,22.22,22.22380897,22.22,22.22,5195.655268,5912.400562,4724.215441,864.3573651,18160.32463,0.413830212,0.810229353
 03/25  13:00:00,1,4,136,835,224,65,22.22926279,22.22,22.22510802,22.22,22.22683066,22.22,22.22,5983.219535,6655.46299,5228.043374,881.5961666,20205.67943,0.471412762,0.791580308
 03/25  14:00:00,1,4,125,796,291,65,22.22781804,22.22,22.22561212,22.22,22.22596258,22.22,22.22,5533.111793,6469.820096,5405.18909,897.3856133,19760.01851,0.47811316,0.762983865
 03/25  15:00:00,1,4,125,819,311,65,22.22612023,22.22,22.22456787,22.22,22.22476982,22.22,22.22,5625.176035,6616.421419,5519.268384,897.8707184,20114.61723,0.494591424,0.75083582
 03/25  16:00:00,1,4,158,836,294,65,22.22452595,22.22,22.22354272,22.22,22.22367688,22.22,22.22,5262.598186,5896.061661,4896.406748,897.9529808,18402.29067,0.452750196,0.750648249
 03/25  17:00:00,1,4,139,811,297,65,22.22478495,22.22,22.22375367,22.22,22.22399212,22.22,22.22,5846.019119,5514.057484,4691.984784,894.4910222,18395.79844,0.441667109,0.768980156
 03/25  18:00:00,1,4,165,607,311,65,25.25951595,25.56,25.30223444,25.56,25.24213946,25.56,22.22,1388.851104,1333.680237,715.3485195,786.6572623,5292.942639,0.123740973,0.786435461
 03/25  19:00:00,1,4,63,0,70,65,25.56049595,25.56,25.56024135,25.56,25.56017083,25.56,25.56,1503.289431,745.4535098,366.5888376,538.353263,4548.437024,0.15,0.801433192
 03/25  20:00:00,1,4,102,385,146,65,25.56054948,25.56,25.56037986,25.56,25.56021027,25.56,25.56,1212.786427,584.023918,274.0039048,653.7339927,4118.684616,0.15,0.797523386
 03/25  21:00:00,1,4,39,0,29,65,25.56052847,25.56,25.56014384,25.56,25.56010526,25.56,25.56,1430.255239,196.9353061,113.399061,679.9860738,3813.534173,0.15,0.795575201
 03/25  22:00:00,1,4,3,0,0,65,25.56063818,25.56,25.56007327,25.56,25.56007079,25.56,25.56,1275.943084,109.083753,4.726671876,692.0518142,3438.986311,0.15,0.790969408
 03/25  23:00:00,1,4,0,0,0,65,25.56056472,25.56,25.56005728,25.56,25.56007558,25.56,25.56,1186.74465,46.47883258,0,697.8118314,3212.089627,0.15,0.78760459
 03/25  24:00:00,1,4,0,0,0,65,25.56064523,25.56,25.56005431,25.56,25.5600773,25.56,25.56,1158.612024,12.77184191,0,704.8619665,3138.381555,0.15,0.785800552
 03/26  01:00:00,1,5,0,0,0,65,25.56060702,25.56,25.56005545,25.56,25.56011524,25.56,25.56,1113.308608,0.979865953,0,700.224751,3006.265575,0.15,0.783506921
 03/26  02:00:00,1,5,0,0,0,65,25.56049211,25.56,25.56008001,25.56,25.56020203,25.56,25.56,984.2646025,0,0,699.4733995,2628.96855,0.15,0.7765621
 03/26  03:00:00,1,5,0,0,0,65,25.56043512,25.56,25.56018547,25.56,25.55660533,25.56,25.56,785.620726,0,0,696.1512996,2076.707098,0.15,0.764979232
 03/26  04:00:00,1,5,0,0,0,65,25.56034757,25.56,25.56028399,25.56,25.43763015,25.56,25.56,598.4734772,0,0,692.7338489,1682.110543,0.15,0.753177174
 03/26  05:00:00,1,5,183,7,169,65,25.56035314,25.56,25.56034125,25.56,25.42664239,25.56,25.56,706.2833498,0,0,694.1160787,1734.148506,0.15,0.755239565
 03/26  06:00:00,1,5,204,4,184,65,22.27453526,22.22,22.26725185,22.22,22.26059124,22.22,25.56,3539.931627,2212.027811,1830.356576,688.8822905,9690.814682,0.229325558,0.774860528
 03/26  07:00:00,1,5,190,165,210,65,22.22000034,22.22,22.22000063,22.22,22.22000033,22.22,25.56,2350.457603,1784.306082,1190.067005,664.9332565,7396.552892,0.174832201,0.78107103
 03/26  08:00:00,1,5,187,795,277,65,22.22304062,22.22,22.22225236,22.22,22.22254213,22.22,25.56,1991.829344,2843.346357,1236.17064,644.1534087,8125.10089,0.188289861,0.796681002
 03/26  09:00:00,1,5,144,789,332,65,22.22528375,22.22,22.22393778,22.22,22.22439865,22.22,25.56,2595.581955,3341.054435,1827.993262,631.0845839,9811.826137,0.22202661,0.815562886
 03/26  10:00:00,1,5,131,816,315,65,22.22699669,22.22,22.2234219,22.22,22.22578199,22.22,25.56,3434.008709,4525.492337,2520.28743,626.8903928,12549.31022,0.280609639,0.825524637
 03/26  11:00:00,1,5,133,785,309,65,22.2265805,22.22,22.2217131,22.22,22.22332707,22.22,25.56,4385.909531,5747.633114,4473.402241,630.5804923,16742.16447,0.37451024,0.825188916
 03/26  12:00:00,1,5,143,785,307,65,22.22805698,22.22,22.22167901,22.22,22.22438931,22.22,25.56,3842.614274,5557.35106,3406.88735,641.9244439,14923.42202,0.332629719,0.828262964
 03/26  13:00:00,1,5,135,834,275,65,22.22881074,22.22,22.22230871,22.22,22.22454618,22.22,25.56,3925.322296,5458.320166,3391.418627,653.2492127,14894.16429,0.332693266,0.826493538
 03/26  14:00:00,1,5,118,841,308,65,22.22893673,22.22,22.22229599,22.22,22.22490139,22.22,25.56,3948.35785,5210.932696,3313.090525,648.6874852,14572.74201,0.326314346,0.824454444
 03/26  15:00:00,1,5,133,811,326,65,22.22862231,22.22,22.2226634,22.22,22.22538847,22.22,25.56,4086.648781,4886.245016,3489.120721,648.4925867,14556.08162,0.326535462,0.822935127
 03/26  16:00:00,1,5,141,801,280,65,22.22781663,22.22,22.22308567,22.22,22.22577371,22.22,25.56,4192.429868,4857.268829,3439.37942,648.947355,14588.79469,0.327316405,0.822798216
 03/26  17:00:00,1,5,162,796,349,65,22.22408959,22.22,22.22114525,22.22,22.22161938,22.22,25.56,6961.773072,6630.191687,5829.350641,652.0271883,21666.72432,0.488032645,0.819604836
 03/26  18:00:00,1,5,165,740,294,65,25.31242686,25.56,25.32839088,25.56,25.2767613,25.56,25.56,2101.266414,1734.78708,1000.19946,607.1701721,6562.175253,0.144181629,0.835511551
 03/26  19:00:00,1,5,61,4,69,65,25.56018381,25.56,25.56012869,25.56,25.56014482,25.56,25.56,2901.299545,1196.760872,970.5621355,703.9808631,7178.550872,0.171351368,0.843096378
 03/26  20:00:00,1,5,133,419,182,65,25.56058617,25.56,25.56042067,25.56,25.56027346,25.56,25.56,1444.583403,823.5817668,418.8147205,713.3422078,4797.077067,0.15,0.838655583
 03/26  21:00:00,1,5,12,0,13,65,25.56058314,25.56,25.56013019,25.56,25.56010212,25.56,25.56,1294.223527,116.9636488,32.35893364,709.1958868,3520.020452,0.15,0.830944333
 03/26  22:00:00,1,5,0,0,0,65,25.56046355,25.56,25.56005504,25.56,25.56007541,25.56,25.56,1182.827537,24.89822988,0,704.8790465,3157.372009,0.15,0.82960715
 03/26  23:00:00,1,5,0,0,0,65,25.56048851,25.56,25.56005474,25.56,25.56012717,25.56,25.56,1085.754798,0,0,699.5117571,2879.664983,0.15,0.829603049
 03/26  24:00:00,1,5,0,0,0,65,25.56050919,25.56,25.56006733,25.56,25.56015183,25.56,25.56,1023.52917,0,0,695.0960904,2733.34864,0.15,0.830472981
 03/27  01:00:00,1,6,0,0,0,65,25.56052244,25.56,25.56008039,25.56,25.56019926,25.56,25.56,957.6249824,0,0,695.5358589,2576.04728,0.15,0.830076019
 03/27  02:00:00,1,6,131,0,123,65,25.56033858,25.56,25.56011666,25.56,25.56016852,25.56,25.56,1030.742825,0,0,696.4348348,2612.399391,0.15,0.833394108
 03/27  03:00:00,1,6,19,0,17,65,25.56034101,25.56,25.56008158,25.56,25.56020673,25.56,25.56,970.8043062,0,0,690.6602495,2603.489369,0.15,0.835484391
 03/27  04:00:00,1,6,120,0,116,65,25.56043257,25.56,25.56010259,25.56,25.56014363,25.56,25.56,1041.724781,0,0,693.6448784,2692.381894,0.15,0.838618468
 03/27  05:00:00,1,6,37,0,32,65,25.56035713,25.56,25.56017811,25.56,25.55997346,25.56,25.56,805.3370024,0,0,689.6177481,2095.125615,0.15,0.820167926
 03/27  06:00:00,1,6,74,0,72,65,22.32739176,22.22,22.30619873,22.22,22.29931547,22.22,25.56,4109.569181,2883.947481,2370.850299,685.7650426,11535.8879,0.25124553,0.830288776
 03/27  07:00:00,1,6,204,163,209,65,22.22000411,22.22,22.22000288,22.22,22.22000154,22.22,25.56,2707.755041,1777.891271,1273.975371,669.3775537,7837.4902,0.175029203,0.826692115
 03/27  08:00:00,1,6,200,818,274,65,22.22562999,22.22,22.22218715,22.22,22.22442297,22.22,25.56,2272.761379,3427.792033,1273.508571,648.4256722,9050.284291,0.200647117,0.832654053
 03/27  09:00:00,1,6,165,828,314,65,22.22632633,22.22,22.22135844,22.22,22.22431934,22.22,25.56,3356.086148,5442.521772,2896.155267,634.958855,13852.08874,0.305261439,0.837766459
 03/27  10:00:00,1,6,162,829,337,65,22.22426077,22.22,22.22013958,22.22,22.22033247,22.22,25.56,5348.785134,6470.22625,6406.874835,639.7339299,20484.36006,0.456626943,0.828323706
 03/27  11:00:00,1,6,162,808,316,65,22.22269249,22.22,22.21899419,22.22,22.21824197,22.22,25.56,6870.601918,7540.135853,7470.749015,658.004985,24183.70901,0.546544621,0.817049448
 03/27  12:00:00,1,6,122,843,238,65,22.22253549,22.22,22.2181937,22.22,22.21943626,22.22,25.56,7107.231879,8512.538011,6951.016536,676.2456809,24853.1641,0.568417018,0.806942431
 03/27  13:00:00,1,6,134,828,250,65,22.22810879,22.22,22.22366283,22.22,22.22553089,22.22,25.56,4583.257984,5762.874618,4088.233626,687.9744519,16565.53511,0.37896787,0.807006368
 03/27  14:00:00,1,6,113,839,254,65,22.22901104,22.22,22.22586979,22.22,22.22677916,22.22,25.56,4065.327094,5241.142802,3661.720101,680.4845931,15085.14149,0.347516632,0.801353116
 03/27  15:00:00,1,6,149,838,325,65,22.22867267,22.22,22.22626877,22.22,22.22673949,22.22,25.56,4066.109869,5061.225134,3640.947016,665.2183262,14869.13345,0.346180501,0.792958127
 03/27  16:00:00,1,6,150,832,345,65,22.22767653,22.22,22.2257535,22.22,22.22610966,22.22,25.56,4337.736173,5157.785976,3916.881334,655.2709957,15505.76498,0.364499346,0.785339803
 03/27  17:00:00,1,6,175,832,322,65,22.22678492,22.22,22.22527147,22.22,22.22555258,22.22,25.56,5745.438935,5854.805256,4764.915676,657.5698616,18472.27095,0.432084097,0.789267945
 03/27  18:00:00,1,6,198,801,280,65,25.26854274,25.56,25.32107501,25.56,25.25196573,25.56,25.56,1898.207906,1720.768148,993.4834254,601.1997748,6308.957225,0.142160487,0.81421488
 03/27  19:00:00,1,6,76,8,76,65,25.56024246,25.56,25.56018622,25.56,25.55141663,25.56,25.56,1709.94284,654.3397456,421.3086914,698.0310612,4697.426642,0.151417324,0.806286537
 03/27  20:00:00,1,6,84,471,150,65,25.56030658,25.56,25.56011556,25.56,25.28302589,25.56,25.56,503.768269,0,0,703.862009,1862.188986,0.15,0.772827282
 03/27  21:00:00,1,6,79,135,87,65,25.56009312,25.56,25.43126544,25.56,24.76174674,25.56,25.56,92.47679122,0,0,695.4093377,984.1490336,0.15,0.681006464
 03/27  22:00:00,1,6,0,0,0,65,25.56006081,25.56,25.1686695,25.56,24.36949711,25.56,25.56,0,0,0,685.2147374,791.3107451,0.15,0.631781179
 03/27  23:00:00,1,6,0,0,0,65,25.56006029,25.56,25.15813228,25.56,24.40123724,25.56,25.56,106.1126112,0,0,676.2077863,979.2177463,0.15,0.690004152
 03/27  24:00:00,1,6,141,0,136,65,25.56010863,25.56,25.18572658,25.56,24.61219556,25.56,25.56,260.162962,0,0,668.6846597,1126.312757,0.15,0.72533241
 03/28  01:00:00,1,7,0,0,0,65,25.56007234,25.56,25.18927763,25.56,24.57596782,25.56,25.56,112.607589,0,0,667.3481894,976.8439645,0.15,0.694245363
 03/28  02:00:00,1,7,0,0,0,65,25.5600923,25.56,25.23356396,25.56,24.56963642,25.56,25.56,181.2360896,0,0,664.8534068,1043.233948,0.15,0.70981962
 03/28  03:00:00,1,7,0,0,0,65,25.56012773,25.56,25.2976227,25.56,24.66602878,25.56,25.56,231.203098,0,0,660.7876328,1089.313047,0.15,0.721642138
 03/28  04:00:00,1,7,0,0,0,65,25.56007166,25.56,25.2200806,25.56,24.5689885,25.56,25.56,75.24172418,0,0,658.6674292,921.1101136,0.15,0.680209052
 03/28  05:00:00,1,7,0,0,0,65,25.56006089,25.56,25.038954,25.56,24.32027792,25.56,25.56,0,0,0,656.7457932,765.0833582,0.15,0.631930316
 03/28  06:00:00,1,7,0,0,0,65,25.53175161,25.56,24.89648757,25.56,24.13176294,25.56,25.56,0,0,0,218.0453653,250.1249278,5.00E-02,0.622615451
 03/28  07:00:00,1,7,0,0,0,65,22.27528553,22.22,22.24715308,22.22,22.23058952,22.22,25.56,2596.950546,1524.756075,602.0626399,792.8066037,6926.650168,0.186038592,0.753085319
 03/28  08:00:00,1,7,191,208,215,65,22.2280725,22.22,22.22528818,22.22,22.03890473,22.22,25.56,371.2601575,346.3463588,0,676.9207198,2261.01899,0.15,0.677758436
 03/28  09:00:00,1,7,200,809,340,65,22.22732295,22.22,22.22527174,22.22,22.07240818,22.22,25.56,537.0028177,1005.634121,0,636.8047387,3053.08171,0.15,0.600833819
 03/28  10:00:00,1,7,153,782,273,65,22.22338248,22.22,22.2227044,22.22,22.21566286,22.22,25.56,802.5203542,1621.476901,347.4548066,613.9410219,4744.549705,0.167805046,0.552267273
 03/28  11:00:00,1,7,142,808,265,65,22.22069333,22.22,22.22060486,22.22,22.22037837,22.22,25.56,1624.780959,2115.793316,1276.521711,614.6582857,7037.155945,0.2402098,0.540784677
 03/28  12:00:00,1,7,134,825,303,65,22.22100732,22.22,22.22072182,22.22,22.22073338,22.22,25.56,1915.641553,2651.287092,1495.466983,622.3594871,8094.237121,0.272488373,0.548388479
 03/28  13:00:00,1,7,112,804,237,65,22.22220206,22.22,22.22151663,22.22,22.22160544,22.22,25.56,2043.672489,3049.785523,1798.940028,633.1582734,8938.296388,0.303949697,0.543079686
 03/28  14:00:00,1,7,112,821,272,65,22.22247758,22.22,22.22172645,22.22,22.22181312,22.22,25.56,2211.667821,3261.476101,2091.304788,636.6113449,9616.417678,0.328591891,0.540277778
 03/28  15:00:00,1,7,138,799,285,65,22.22038549,22.22,22.22029468,22.22,22.22028428,22.22,25.56,2802.339653,3555.96053,2473.995862,637.3170556,10889.88631,0.372106169,0.540277778
 03/28  16:00:00,1,7,173,510,262,65,24.90716114,25.56,25.23590082,25.56,24.98698338,25.56,25.56,310.8108515,602.5031193,165.6736829,418.6806051,2189.183909,7.95E-02,0.58092554
 03/28  17:00:00,1,7,66,6,74,65,25.56059619,25.56,25.56023372,25.56,25.56011653,25.56,25.56,1160.446563,347.3548562,135.5851102,705.0087309,3741.074057,0.15,0.59796499
 03/28  18:00:00,1,7,0,0,0,65,25.56083193,25.56,25.56010545,25.56,25.56008307,25.56,25.56,1325.259099,36.06660499,33.74464416,705.832742,3490.253309,0.15,0.596859496
 03/28  19:00:00,1,7,0,0,0,65,25.56076304,25.56,25.56014994,25.56,25.55191604,25.56,25.56,1448.759613,6.054528681,6.291519028,703.5454778,3099.224976,0.15,0.594973267
 03/28  20:00:00,1,7,124,532,178,65,25.56044524,25.56,25.56010535,25.56,25.48330255,25.56,25.56,725.493713,5.293381523,0,702.7772913,2244.610312,0.15,0.593997991
 03/28  21:00:00,1,7,86,243,107,65,25.56025382,25.56,25.5603264,25.56,25.1374655,25.56,25.56,381.268505,0,0,692.1242842,1369.716459,0.15,0.597906349
 03/28  22:00:00,1,7,0,0,0,65,25.56008063,25.56,25.2990614,25.56,24.67282399,25.56,25.56,74.57807663,0,0,679.8629956,951.2303899,0.15,0.602666167
 03/28  23:00:00,1,7,0,0,0,65,25.558491,25.56,25.03458833,25.56,24.34181684,25.56,25.56,0,0,0,559.4097246,642.6462734,0.125,0.606650526
 03/28  24:00:00,1,7,0,0,0,65,25.49638084,25.56,24.77532468,25.56,24.02664619,25.56,25.56,0,0,0,0,0,0,0.608015302
 03/29  01:00:00,1,1,0,0,0,65,25.3602062,25.56,24.59352996,25.56,23.80554599,25.56,25.56,0,0,0,0,0,0,0.608015302
 03/29  02:00:00,1,1,0,0,0,65,25.11829027,25.56,24.41341584,25.56,23.49318944,25.56,25.56,0,0,0,0,0,0,0.608015302
 03/29  03:00:00,1,1,0,0,0,65,24.79822678,25.56,24.15320375,25.56,23.09794654,25.56,25.56,0,0,0,0,0,0,0.608015302
 03/29  04:00:00,1,1,0,0,0,65,24.4985217,25.56,23.92349511,25.56,22.71818045,25.56,25.56,0,0,0,0,0,0,0.608015302
 03/29  05:00:00,1,1,0,0,0,65,24.3394601,25.56,23.83946357,25.56,22.51984494,25.56,25.56,0,0,0,0,0,0,0.608015302
 03/29  06:00:00,1,1,0,0,0,65,24.18046306,25.56,23.68878048,25.56,22.33925086,25.56,25.56,0,0,0,0,0,0,0.608015302
 03/29  07:00:00,1,1,0,0,0,65,23.96854912,25.56,23.52443244,25.56,22.08957929,25.56,25.56,0,0,0,0,0,0,0.608015302
 03/29  08:00:00,1,1,0,0,0,65,23.93979891,25.56,23.48873092,25.56,22.0427521,25.56,25.56,0,0,0,0,0,0,0.608015302
 03/29  09:00:00,1,1,0,0,0,65,24.45825507,25.56,24.03856884,25.56,22.56062661,25.56,25.56,0,0,0,0,0,0,0.608015302
 03/29  10:00:00,1,1,0,0,0,65,25.4331065,25.56,25.14328291,25.56,24.64551107,25.56,25.56,475.3669195,0,25.09373611,715.9697356,1620.956711,9.25E-02,0.618208588
 03/29  11:00:00,1,1,0,5,0,65,25.56055917,25.56,25.55187269,25.56,25.54375138,25.56,25.56,1473.418504,138.9616734,522.9086595,849.8362046,4366.619074,0.151005815,0.587160571
 03/29  12:00:00,1,1,68,12,64,65,25.56007988,25.56,25.55982292,25.56,25.5597496,25.56,25.56,1828.408427,596.2173774,761.1188361,785.3855656,5370.097031,0.17193583,0.576763733
 03/29  13:00:00,1,1,108,18,97,65,25.56000128,25.56,25.55999612,25.56,25.55999578,25.56,25.56,2155.480274,906.6355641,939.6396624,767.3374545,6171.151852,0.200325522,0.568726794
 03/29  14:00:00,1,1,180,24,165,65,25.56000002,25.56,25.55999992,25.56,25.55999993,25.56,25.56,1915.856803,726.9131325,974.6899005,763.9570698,5781.973574,0.185407017,0.575841126
 03/29  15:00:00,1,1,113,18,104,65,25.56,25.56,25.56,25.56,25.56,25.56,25.56,1725.221005,640.0161218,804.293517,755.1195337,5323.436895,0.16577373,0.592950996
 03/29  16:00:00,1,1,151,24,141,65,25.56021272,25.56,25.5600503,25.56,25.56009126,25.56,25.56,1706.691999,491.6218201,690.5109899,750.2416153,5036.746517,0.15433277,0.604276694
 03/29  17:00:00,1,1,173,7,168,65,25.56011168,25.56,25.56003488,25.56,25.56005777,25.56,25.56,2516.697616,580.7324516,984.6246307,749.6084764,6233.964529,0.189845225,0.606210688
 03/29  18:00:00,1,1,189,0,181,65,25.56000173,25.56,25.56000078,25.56,25.56000098,25.56,25.56,2704.060889,512.6449263,834.3619268,747.1548738,6200.394389,0.188867413,0.606070596
 03/29  19:00:00,1,1,122,2,109,65,25.56029405,25.56,25.56002981,25.56,25.56004123,25.56,25.56,2707.873705,329.5915257,491.7057068,748.3186679,5588.639959,0.190168781,0.604335603
 03/29  20:00:00,1,1,117,110,130,65,25.560587,25.56,25.56018195,25.56,25.50531173,25.56,25.56,870.2244587,0,0,738.4580244,2209.241979,0.15,0.603948105
 03/29  21:00:00,1,1,68,0,60,65,25.56019753,25.56,25.41079464,25.56,24.96574203,25.56,25.56,256.5713681,0,0,720.8011976,1175.025733,0.15,0.605570104
 03/29  22:00:00,1,1,0,0,0,65,25.56007681,25.56,25.03744189,25.56,24.37756484,25.56,25.56,0,0,0,700.2243467,795.6697896,0.15,0.60825026
 03/29  23:00:00,1,1,0,0,0,65,25.45842553,25.56,24.74597454,25.56,23.94650631,25.56,25.56,0,0,0,0,0,0,0.609058185
 03/29  24:00:00,1,1,0,0,0,65,25.24847455,25.56,24.54573497,25.56,23.6519395,25.56,25.56,0,0,0,0,0,0,0.609058185
 03/30  01:00:00,1,2,0,0,0,65,25.024206,25.56,24.3258639,25.56,23.370474,25.56,25.56,0,0,0,0,0,0,0.609058185
 03/30  02:00:00,1,2,0,0,0,65,24.77350002,25.56,24.13764762,25.56,23.05066236,25.56,25.56,0,0,0,0,0,0,0.609058185
 03/30  03:00:00,1,2,0,0,0,65,24.615482,25.56,24.01045936,25.56,22.85599682,25.56,25.56,0,0,0,0,0,0,0.609058185
 03/30  04:00:00,1,2,0,0,0,65,24.50986916,25.56,23.95924376,25.56,22.74434165,25.56,25.56,0,0,0,0,0,0,0.609058185
 03/30  05:00:00,1,2,0,0,0,65,24.43075968,25.56,23.97206662,25.56,22.67598665,25.56,25.56,0,0,0,0,0,0,0.609058185
 03/30  06:00:00,1,2,0,0,0,65,22.24087044,22.22,22.23102725,22.22,22.22083877,22.22,25.56,1625.291757,723.1731825,58.41878081,1020.788911,4491.542183,0.17455335,0.583392802
 03/30  07:00:00,1,2,188,114,190,65,22.22062648,22.22,22.22027214,22.22,22.22012009,22.22,25.56,1291.374993,487.5899639,0,764.1507708,3830.824029,0.15,0.586007115
 03/30  08:00:00,1,2,199,773,280,65,22.076652,22.22,22.21970333,22.22,21.61196786,22.22,25.56,0,481.7934311,0,686.0969994,1875.40518,0.15,0.602329633
 03/30  09:00:00,1,2,185,799,347,65,22.21039885,22.22,22.22071135,22.22,22.04357442,22.22,25.56,325.6460675,1473.064344,0,636.7206423,3469.820059,0.15,0.611417281
 03/30  10:00:00,1,2,168,797,289,65,22.22077852,22.22,22.22071342,22.22,22.21735686,22.22,25.56,1974.048765,2808.633287,1086.85569,623.6339815,7901.911352,0.235974035,0.617646717
 03/30  11:00:00,1,2,139,792,310,65,22.2228445,22.22,22.22196972,22.22,22.22207468,22.22,25.56,3663.706106,4068.823594,3791.198123,634.5255999,13588.945,0.403949377,0.62126168
 03/30  12:00:00,1,2,112,799,269,65,22.22330651,22.22,22.22236959,22.22,22.22247473,22.22,25.56,4247.77995,4939.547323,4070.449637,653.7434735,15349.0058,0.469429537,0.603723035
 03/30  13:00:00,1,2,154,817,232,65,22.22243136,22.22,22.22178829,22.22,22.2218775,22.22,25.56,4763.131442,5563.975393,4170.29379,673.1106861,16612.87526,0.510899094,0.600279772
 03/30  14:00:00,1,2,118,807,267,65,22.22235665,22.22,22.22172934,22.22,22.2218365,22.22,25.56,4084.580265,5242.057787,4110.517399,688.5797301,15564.05067,0.474756997,0.605229247
 03/30  15:00:00,1,2,125,788,301,65,22.22261362,22.22,22.22190847,22.22,22.22202599,22.22,25.56,3981.576581,4995.743553,4065.059487,688.7342428,15167.90021,0.461660322,0.606542725
 03/30  16:00:00,1,2,121,806,315,65,22.22241619,22.22,22.22179712,22.22,22.22189167,22.22,25.56,3715.432392,4466.974839,3572.672359,687.3494053,13874.22174,0.42305837,0.605453464
 03/30  17:00:00,1,2,142,799,334,65,22.22234992,22.22,22.22178498,22.22,22.22188403,22.22,25.56,5632.642475,4818.169861,4186.026854,687.3610883,16767.15977,0.508192727,0.609071769
 03/30  18:00:00,1,2,186,801,332,65,25.32836155,25.56,25.31500129,25.56,25.26930532,25.56,25.56,2125.372286,1506.698001,824.0090141,645.3127664,6213.837573,0.172202068,0.661790157
 03/30  19:00:00,1,2,74,8,83,65,25.56026434,25.56,25.56010239,25.56,25.56004283,25.56,25.56,2536.321884,747.3173376,492.5211284,725.2233462,5884.107212,0.181499606,0.673441981
 03/30  20:00:00,1,2,116,519,179,65,25.5605082,25.56,25.56019655,25.56,25.5601435,25.56,25.56,847.8014616,290.3602219,0,728.3855597,3034.097147,0.15,0.667005688
 03/30  21:00:00,1,2,38,4,42,65,25.5604436,25.56,25.56027247,25.56,25.44325036,25.56,25.56,717.2597786,0,0,718.2760566,1833.45811,0.15,0.653337836
 03/30  22:00:00,1,2,0,0,0,65,25.56030928,25.56,25.55878033,25.56,25.17393373,25.56,25.56,503.9025971,0,0,709.047266,1444.513557,0.15,0.644566197
 03/30  23:00:00,1,2,0,0,0,65,25.56017399,25.56,25.46570633,25.56,24.90714791,25.56,25.56,284.7083396,0,0,699.6273428,1182.015832,0.15,0.637509671
 03/30  24:00:00,1,2,0,0,0,65,25.560082,25.56,25.2149786,25.56,24.55259812,25.56,25.56,44.54474895,0,0,687.4667876,881.1553025,0.15,0.622771758
 03/31  01:00:00,1,3,0,0,0,65,25.47872929,25.56,24.79668608,25.56,24.03886121,25.56,25.56,0,0,0,0,0,0,0.610020995
 03/31  02:00:00,1,3,0,0,0,65,25.29022116,25.56,24.55175261,25.56,23.69723598,25.56,25.56,0,0,0,0,0,0,0.610020995
 03/31  03:00:00,1,3,0,0,0,65,25.15493973,25.56,24.45163607,25.56,23.50158559,25.56,25.56,0,0,0,0,0,0,0.610020995
 03/31  04:00:00,1,3,0,0,0,65,25.02564651,25.56,24.35986712,25.56,23.35087855,25.56,25.56,0,0,0,0,0,0,0.610020995
 03/31  05:00:00,1,3,0,0,0,65,24.92893717,25.56,24.3111426,25.56,23.25330953,25.56,25.56,0,0,0,0,0,0,0.610020995
 03/31  06:00:00,1,3,0,0,0,65,22.24931609,22.22,22.23643911,22.22,22.22161883,22.22,25.56,2001.011709,1002.952868,160.1813594,1010.791539,5473.083249,0.177528102,0.661397958
 03/31  07:00:00,1,3,169,163,191,65,22.22077597,22.22,22.220343,22.22,22.22010269,22.22,25.56,1550.359539,819.6584162,169.3883499,761.4610859,4697.236976,0.15,0.67956242
 03/31  08:00:00,1,3,196,762,280,65,22.22078952,22.22,22.22083969,22.22,22.17609351,22.22,25.56,190.6954538,991.2492939,0,690.2845103,2755.93538,0.15,0.677045209
 03/31  09:00:00,1,3,165,817,317,65,22.22311781,22.22,22.22233302,22.22,22.21963351,22.22,25.56,1195.342935,2231.288684,533.2323998,644.0820568,5995.816572,0.170619019,0.686534743
 03/31  10:00:00,1,3,163,813,288,65,22.22396058,22.22,22.22279726,22.22,22.22299078,22.22,25.56,2489.257157,3350.025877,1590.398804,628.4228603,9472.908375,0.266501518,0.656948036
 03/31  11:00:00,1,3,139,796,309,65,22.22335499,22.22,22.22244723,22.22,22.22254931,22.22,25.56,3830.080926,4394.790443,3935.934564,636.8444955,14230.81964,0.409964148,0.64113867
 03/31  12:00:00,1,3,112,796,292,65,22.2243422,22.22,22.22312976,22.22,22.22326821,22.22,25.56,4571.559452,5379.993567,4395.342887,652.8772227,16441.47548,0.487748403,0.62260667
 03/31  13:00:00,1,3,112,827,293,65,22.22419118,22.22,22.22304353,22.22,22.22317455,22.22,25.56,5038.065001,5893.781955,4498.058552,671.5722747,17547.44919,0.546991669,0.592413959
 03/31  14:00:00,1,3,130,814,265,65,22.22298288,22.22,22.22221216,22.22,22.22227797,22.22,25.56,4521.283239,5606.669925,4500.10091,684.802923,16755.77253,0.538383986,0.574591558
 03/31  15:00:00,1,3,112,837,253,65,22.22265762,22.22,22.22196401,22.22,22.22203772,22.22,25.56,4492.750353,5702.215307,4471.544776,687.1944646,16796.77872,0.545105979,0.568840944
 03/31  16:00:00,1,3,123,815,351,65,22.2219689,22.22,22.22126562,22.22,22.22154589,22.22,25.56,4279.770348,4979.592537,4108.896119,685.2637684,15491.55844,0.505414434,0.565925801
 03/31  17:00:00,1,3,192,813,351,65,22.22106592,22.22,22.22088489,22.22,22.22092586,22.22,25.56,6180.388132,5336.205466,4637.663862,684.4400161,18287.52558,0.578010727,0.584114116
 03/31  18:00:00,1,3,165,819,321,65,25.34216458,25.56,25.32848615,25.56,25.28805086,25.56,25.56,2357.09359,1684.69815,993.7568747,655.5832883,6829.758548,0.190998075,0.656573368
 03/31  19:00:00,1,3,67,9,76,65,25.56026916,25.56,25.5601419,25.56,25.56005198,25.56,25.56,2619.808463,902.2626568,617.5792313,723.4838537,6265.557508,0.186526131,0.675018905
 03/31  20:00:00,1,3,112,471,151,71,25.56057777,25.56,25.5602566,25.56,25.56009815,25.56,25.56,928.0178863,402.3317706,4.981456452,730.0349442,3336.731333,0.15,0.678983893
 03/31  21:00:00,1,3,56,711,43,65,25.56044518,25.56,25.56023977,25.56,25.52785852,25.56,25.56,723.6794594,370.1074345,0,720.0490106,2703.163832,0.15,0.686728604
 03/31  22:00:00,1,3,4,425,0,65,25.56032116,25.56,25.56010047,25.56,25.28443763,25.56,25.56,554.805391,0,0,709.6844829,1989.858399,0.15,0.684276589
 03/31  23:00:00,1,3,16,59,25,65,25.56026112,25.56,25.56035638,25.56,25.11013351,25.56,25.56,447.3566575,0,0,698.065655,1397.548729,0.15,0.668015328
 03/31  24:00:00,1,3,0,0,0,65,25.56021126,25.56,25.54936496,25.56,24.97561342,25.56,25.56,362.0372612,0,0,696.062061,1256.306431,0.15,0.661951961
 04/01  01:00:00,1,4,0,0,0,65,25.5601562,25.56,25.45209241,25.56,24.82327781,25.56,25.56,237.6912987,0,0,683.3603001,1118.486525,0.15,0.655860735
 04/01  02:00:00,1,4,0,0,0,65,25.56008609,25.56,25.30342259,25.56,24.63459757,25.56,25.56,137.0336331,0,0,679.8084415,1013.873193,0.15,0.64996045
 04/01  03:00:00,1,4,0,0,0,65,25.56006057,25.56,25.17807531,25.56,24.52369469,25.56,25.56,94.70746883,0,0,673.7158614,965.2668285,0.15,0.647839095
 04/01  04:00:00,1,4,0,0,0,65,25.56005946,25.56,25.07682938,25.56,24.4256986,25.56,25.56,30.87296976,0,0,667.5375335,893.7169591,0.15,0.640850072
 04/01  05:00:00,1,4,0,0,0,66,25.54621428,25.56,24.90368859,25.56,24.2086538,25.56,25.56,0,0,0,330.973349,378.145241,7.50E-02,0.617275314
 04/01  06:00:00,1,4,0,0,0,64,22.27483468,22.22,22.24603549,22.22,22.23019649,22.22,25.56,2507.192972,1270.989269,551.8877475,777.1087067,6510.795528,0.18420577,0.724933903
 04/01  07:00:00,1,4,179,123,184,65,22.22105478,22.22,22.22044062,22.22,22.22025699,22.22,25.56,1863.60013,982.538476,427.9577992,671.3779974,5344.341813,0.15,0.739715279
 04/01  08:00:00,1,4,194,777,280,65,22.22181774,22.22,22.22155725,22.22,22.2212713,22.22,25.56,832.6916567,1565.314902,44.77421893,631.2190601,4411.533834,0.15,0.747726172
 04/01  09:00:00,1,4,183,815,301,65,22.22268002,22.22,22.22208504,22.22,22.22209514,22.22,25.56,1813.265448,2749.307447,1041.099694,617.8116691,7629.17111,0.186432142,0.756685733
 04/01  10:00:00,1,4,165,807,322,65,22.22387805,22.22,22.22279438,22.22,22.22309015,22.22,25.56,3156.219865,3949.828323,2223.381124,622.9085013,11374.48156,0.275544898,0.762077722
 04/01  11:00:00,1,4,129,801,307,65,22.22531521,22.22,22.22384957,22.22,22.22410993,22.22,25.56,3884.96836,4765.491344,3958.104149,640.1567908,14683.63774,0.359172677,0.754905233
 04/01  12:00:00,1,4,137,810,291,65,22.22537606,22.22,22.22394193,22.22,22.22413215,22.22,25.56,5014.809261,5813.396003,4702.852158,661.6098091,17638.99199,0.446613568,0.729568429
 04/01  13:00:00,1,4,143,827,278,65,22.22527043,22.22,22.22386886,22.22,22.2240525,22.22,25.56,4792.28483,6036.488506,4880.960254,679.995177,17836.81713,0.466483505,0.705910658
 04/01  14:00:00,1,4,154,822,283,65,22.22470149,22.22,22.22348276,22.22,22.22362245,22.22,25.56,4499.739305,5701.355114,4629.470045,689.6031439,16963.88646,0.459525104,0.681515529
 04/01  15:00:00,1,4,144,807,309,65,22.22368487,22.22,22.22279337,22.22,22.22289241,22.22,25.56,4428.126554,5450.029238,4474.832375,692.2302165,16487.09683,0.454100995,0.670274419
 04/01  16:00:00,1,4,149,813,322,65,22.22343075,22.22,22.22261126,22.22,22.2227366,22.22,25.56,4492.249515,5164.280344,4264.263522,689.6690928,16050.65626,0.43836659,0.675974429
 04/01  17:00:00,1,4,136,827,307,65,22.22359373,22.22,22.22277385,22.22,22.2229189,22.22,25.56,6465.179391,5636.258376,4913.997384,691.9686691,19159.59812,0.51821842,0.682527993
 04/01  18:00:00,1,4,183,761,344,65,25.3449011,25.56,25.32436395,25.56,25.30753956,25.56,25.56,2569.965867,1726.728647,1172.70036,667.1353918,7306.06737,0.184727221,0.73253932
