Date/Time,Environment:Site Daylight Saving Time Status [](Hourly),Environment:Site Day Type Index [](Hourly),AHU1 LIGHTS:Lights Electric Power [W](Hourly),AHU2 LIGHTS:Lights Electric Power [W](Hourly),AHU3 LIGHTS:Lights Electric Power [W](Hourly),AHU4 LIGHTS:Lights Electric Power [W](Hourly),AHU1:Zone Thermostat Air Temperature [C](Hourly),AHU1:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),AHU2:Zone Thermostat Air Temperature [C](Hourly),AHU2:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),AHU3:Zone Thermostat Air Temperature [C](Hourly),AHU3:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),AHU4:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),AHU1 VRF TERMINAL UNIT:Zone VRF Air Terminal Total Cooling Rate [W](Hourly),AHU2 VRF TERMINAL UNIT:Zone VRF Air Terminal Total Cooling Rate [W](Hourly),AHU3 VRF TERMINAL UNIT:Zone VRF Air Terminal Total Cooling Rate [W](Hourly),AHU4 VRF TERMINAL UNIT:Zone VRF Air Terminal Total Cooling Rate [W](Hourly),LG ARUB121BTE4 VRF HEAT PUMP:VRF Heat Pump Total Cooling Rate [W](Hourly),LG ARUB121BTE4 VRF HEAT PUMP:VRF Heat Pump Part Load Ratio [](Hourly),VRFCOOLCAPFT:Performance Curve Output Value [](Hourly) 
 04/01  19:00:00,1,4,76,3,86,65,25.5602992,25.56,25.56014446,25.56,25.56007133,25.56,25.56,2844.182274,1091.452262,801.5155446,724.4572541,6866.349695,0.183027105,0.752025758
 04/01  20:00:00,1,4,103,469,170,68,25.56056706,25.56,25.56036132,25.56,25.56010588,25.56,25.56,1096.458241,530.3846363,71.40113928,733.6984831,3807.887711,0.15,0.748828035
 04/01  21:00:00,1,4,60,96,73,65,25.56052197,25.56,25.56010788,25.56,25.56017152,25.56,25.56,1010.895967,1.773962962,0,723.9296866,2802.830975,0.15,0.742518237
 04/01  22:00:00,1,4,0,0,0,65,25.56044947,25.56,25.56019083,25.56,25.54176388,25.56,25.56,798.8483405,0,0,716.1390076,2032.470458,0.15,0.727504052
 04/01  23:00:00,1,4,0,2,0,65,25.56036312,25.56,25.5602784,25.56,25.41430173,25.56,25.56,646.7994203,0,0,707.4950161,1775.040854,0.15,0.723165533
 04/01  24:00:00,1,4,87,124,119,65,25.56038766,25.56,25.56025082,25.56,25.38267709,25.56,25.56,778.0699194,0,0,700.9684108,1961.060794,0.15,0.739207711
 04/02  01:00:00,1,5,0,0,0,65,25.56023585,25.56,25.56040507,25.56,25.17624622,25.56,25.56,438.8129221,0,0,691.5715051,1331.87078,0.15,0.705139237
 04/02  02:00:00,1,5,0,0,0,65,25.56023311,25.56,25.5604065,25.56,25.04224613,25.56,25.56,403.498034,0,0,686.2351936,1314.737206,0.15,0.706621087
 04/02  03:00:00,1,5,0,0,0,65,25.56020503,25.56,25.52035603,25.56,24.95160492,25.56,25.56,353.2841638,0,0,684.0744236,1235.244198,0.15,0.697387363
 04/02  04:00:00,1,5,0,0,0,65,25.56016066,25.56,25.43735563,25.56,24.82922694,25.56,25.56,265.6562379,0,0,680.2392332,1143.426666,0.15,0.688197026
 04/02  05:00:00,1,5,0,0,0,65,25.56011594,25.56,25.36448754,25.56,24.71726041,25.56,25.56,216.6074008,0,0,677.7230857,1091.66187,0.15,0.683478285
 04/02  06:00:00,1,5,0,0,0,65,22.27454442,22.22,22.26146095,22.22,22.23491565,22.22,25.56,2930.471036,1800.113667,1119.056024,670.6203373,7929.445068,0.196693309,0.756508432
 04/02  07:00:00,1,5,171,162,182,65,22.22027523,22.22,22.22020847,22.22,22.22012639,22.22,25.56,2163.984315,1333.68784,733.9902376,654.2195802,6288.393423,0.153381509,0.759571664
 04/02  08:00:00,1,5,203,782,280,65,22.22295205,22.22,22.22208892,22.22,22.22211809,22.22,25.56,1209.031483,1823.763961,340.0236263,627.6335362,5399.533055,0.15,0.76046862
 04/02  09:00:00,1,5,181,795,313,65,22.22386496,22.22,22.2227901,22.22,22.2229913,22.22,25.56,2179.398315,3008.498077,1431.505151,619.2580071,8650.287913,0.209265874,0.763096921
 04/02  10:00:00,1,5,198,808,341,65,22.22438061,22.22,22.2231873,22.22,22.2234604,22.22,25.56,3346.539368,3979.372224,2375.229655,628.7914685,11753.53963,0.285851275,0.759157988
 04/02  11:00:00,1,5,149,824,255,65,22.22427467,22.22,22.22315732,22.22,22.22333857,22.22,25.56,4058.400733,4940.794565,4078.254287,648.357265,15162.57263,0.370907471,0.754749716
 04/02  12:00:00,1,5,128,828,239,65,22.22498851,22.22,22.22366603,22.22,22.2238706,22.22,25.56,5082.368212,5941.157242,4776.334756,668.0611516,17915.31272,0.440541658,0.750818863
 04/02  13:00:00,1,5,118,815,306,65,22.22488708,22.22,22.2236251,22.22,22.22381421,22.22,25.56,4751.511808,5969.719221,4828.526093,683.7782563,17680.0185,0.440299035,0.741295296
 04/02  14:00:00,1,5,140,836,294,65,22.22415708,22.22,22.22313908,22.22,22.22330344,22.22,25.56,4586.439919,5768.731972,4649.449315,692.1518209,17141.17622,0.424131002,0.746123282
 04/02  15:00:00,1,5,196,883,351,65,22.22456908,22.22,22.22342086,22.22,22.22363389,22.22,25.56,4632.619381,5614.510449,4642.698163,696.7196392,17030.52371,0.417327292,0.753378385
 04/02  16:00:00,1,5,162,885,331,65,22.22494263,22.22,22.22370916,22.22,22.22392188,22.22,25.56,4602.199844,5373.440976,4385.216464,694.697457,16497.47324,0.405438955,0.751185703
 04/02  17:00:00,1,5,204,885,352,65,22.22467426,22.22,22.22361426,22.22,22.22379726,22.22,25.56,6590.986041,5676.50702,5016.356368,695.6514827,19432.74958,0.478261093,0.750116673
 04/02  18:00:00,1,5,204,884,352,65,25.34647676,25.56,25.33475056,25.56,25.30650032,25.56,25.56,2597.810481,1883.939143,1169.992792,669.8790231,7489.693593,0.182245983,0.764239014
 04/02  19:00:00,1,5,90,399,158,65,25.56028598,25.56,25.56024537,25.56,25.56011509,25.56,25.56,2878.139132,1476.526626,891.685029,725.0231906,7378.091662,0.185142566,0.778772106
 04/02  20:00:00,1,5,98,410,173,71,25.5606772,25.56,25.56038613,25.56,25.56013673,25.56,25.56,1194.292166,577.5622796,142.1811056,737.0790417,4044.966414,0.15,0.771996721
 04/02  21:00:00,1,5,84,370,146,65,25.56062698,25.56,25.56019988,25.56,25.56008853,25.56,25.56,1186.177465,318.5942134,1.344441582,725.8465676,3524.188862,0.15,0.770534604
 04/02  22:00:00,1,5,0,0,0,65,25.56050678,25.56,25.56013121,25.56,25.5602702,25.56,25.56,922.3199018,0,0,715.5202249,2398.360176,0.15,0.760562663
 04/02  23:00:00,1,5,0,0,0,65,25.56039004,25.56,25.56016419,25.56,25.56035611,25.56,25.56,826.6780005,0,0,707.2468025,2166.884837,0.15,0.758732454
 04/02  24:00:00,1,5,0,0,0,65,25.56039639,25.56,25.56022494,25.56,25.50926608,25.56,25.56,693.7808386,0,0,705.0772244,1880.398533,0.15,0.753520775
 04/03  01:00:00,1,6,0,0,0,65,25.56032579,25.56,25.56031648,25.56,25.3491307,25.56,25.56,572.1546258,0,0,696.6552189,1635.928433,0.15,0.744499781
 04/03  02:00:00,1,6,0,0,0,65,25.56028251,25.56,25.56035054,25.56,25.24859262,25.56,25.56,529.7939427,0,0,691.9346559,1549.445391,0.15,0.737972839
 04/03  03:00:00,1,6,143,629,249,65,25.5603886,25.56,25.56011459,25.56,25.41188701,25.56,25.56,642.6564035,57.74593843,0,692.066916,2258.953038,0.15,0.763661439
 04/03  04:00:00,1,6,0,0,0,62,25.5602538,25.56,25.56035101,25.56,25.27880403,25.56,25.56,478.0074816,0,0,683.8586383,1416.585253,0.15,0.72912788
 04/03  05:00:00,1,6,0,0,0,65,25.56022471,25.56,25.55933313,25.56,25.11676531,25.56,25.56,422.7419326,0,0,683.101272,1318.563584,0.15,0.717784576
 04/03  06:00:00,1,6,2,4,2,65,22.27434087,22.22,22.26767545,22.22,22.24643305,22.22,25.56,3165.456535,2090.857691,1428.005306,677.3975184,8774.627077,0.211197197,0.76120066
 04/03  07:00:00,1,6,201,874,353,65,22.22000033,22.22,22.22000062,22.22,22.22000021,22.22,25.56,2426.125974,2256.944734,1136.827629,662.2018961,7890.79696,0.191400741,0.761100643
 04/03  08:00:00,1,6,204,873,351,65,22.22381436,22.22,22.22257908,22.22,22.22287605,22.22,25.56,1742.248638,2450.066658,821.5811686,638.2224803,7057.59953,0.172213223,0.75659676
 04/03  09:00:00,1,6,204,874,351,65,22.22350282,22.22,22.2225513,22.22,22.22274648,22.22,25.56,2320.203787,3045.882681,1503.433027,628.9419789,8911.096558,0.217975892,0.75465217
 04/03  10:00:00,1,6,203,874,348,65,22.22419383,22.22,22.22307529,22.22,22.22332853,22.22,25.56,3507.120689,4193.916324,2489.877585,633.2198145,12249.65634,0.298685074,0.757142676
 04/03  11:00:00,1,6,204,874,337,65,22.22500941,22.22,22.22368829,22.22,22.22391057,22.22,25.56,4274.762575,5206.641885,4149.753155,650.4731312,15720.55032,0.385516146,0.752887289
 04/03  12:00:00,1,6,204,881,317,65,22.22511714,22.22,22.22379488,22.22,22.22398911,22.22,25.56,5132.784751,5919.180014,4674.933435,669.4942656,17843.50665,0.44414237,0.741809062
 04/03  13:00:00,1,6,196,884,316,65,22.22508918,22.22,22.22377577,22.22,22.2239713,22.22,25.56,4947.230144,6060.104692,4836.737317,685.0159888,17976.71652,0.454896626,0.729585686
 04/03  14:00:00,1,6,184,885,333,65,22.22486827,22.22,22.2236238,22.22,22.22380678,22.22,25.56,4813.719173,5900.988851,4829.693421,694.1865349,17685.09068,0.45311552,0.720536533
 04/03  15:00:00,1,6,152,885,318,65,22.22450868,22.22,22.2233894,22.22,22.22355291,22.22,25.56,4814.470311,5860.551835,4782.567838,697.5264541,17601.29569,0.456053357,0.712511566
 04/03  16:00:00,1,6,151,886,347,65,22.22437969,22.22,22.22331073,22.22,22.22347768,22.22,25.56,4888.897467,5658.881479,4634.831515,697.2712861,17324.99448,0.450251868,0.710351915
 04/03  17:00:00,1,6,173,886,352,65,22.22435536,22.22,22.22335935,22.22,22.22352222,22.22,25.56,6774.888221,5887.200521,5174.51924,700.3592394,19992.37604,0.522061034,0.706975659
 04/03  18:00:00,1,6,204,885,352,65,25.34993005,25.56,25.3376377,25.56,25.31016762,25.56,25.56,2694.787645,1953.671349,1238.3984,673.1003734,7737.203501,0.192817552,0.742493399
 04/03  19:00:00,1,6,159,702,278,65,25.56009026,25.56,25.56003924,25.56,25.56002623,25.56,25.56,3075.711631,1910.440669,1172.278986,731.8916953,8300.601555,0.202161526,0.759696104
 04/03  20:00:00,1,6,84,380,153,57,25.56070272,25.56,25.56040439,25.56,25.56018689,25.56,25.56,1325.265842,681.6929975,270.5045478,727.4208021,4400.106853,0.15,0.754529196
 04/03  21:00:00,1,6,61,270,106,65,25.56067036,25.56,25.56020508,25.56,25.5600923,25.56,25.56,1241.253413,240.2843535,7.196351607,729.8023712,3511.500037,0.15,0.751990255
 04/03  22:00:00,1,6,0,0,0,65,25.56052565,25.56,25.56013738,25.56,25.56026845,25.56,25.56,922.1158552,0,0,722.5331077,2386.176015,0.15,0.738718848
 04/03  23:00:00,1,6,0,0,0,65,25.5604763,25.56,25.56018834,25.56,25.56033036,25.56,25.56,803.0183497,0,0,712.9519097,2098.736091,0.15,0.735210091
 04/03  24:00:00,1,6,0,0,0,65,25.56036856,25.56,25.56024369,25.56,25.50422052,25.56,25.56,695.1070295,0,0,703.4619179,1858.64597,0.15,0.731871948
 04/04  01:00:00,1,7,145,634,253,65,25.56038112,25.56,25.56013446,25.56,25.54084505,25.56,25.56,801.0237966,182.3869003,0,702.0282767,2677.251477,0.15,0.758134756
 04/04  02:00:00,1,7,0,0,0,65,25.56036093,25.56,25.56026549,25.56,25.44435264,25.56,25.56,612.6920782,0,0,693.741427,1690.169808,0.15,0.734878511
 04/04  03:00:00,1,7,0,0,0,65,25.56032527,25.56,25.56034441,25.56,25.29562124,25.56,25.56,534.3727327,0,0,689.1932106,1551.45365,0.15,0.732139795
 04/04  04:00:00,1,7,135,588,234,65,25.56029477,25.56,25.56010689,25.56,25.40683706,25.56,25.56,605.8869837,12.76430341,0,690.0225563,2166.916014,0.15,0.761410009
 04/04  05:00:00,1,7,9,40,25,65,25.56025756,25.56,25.56031379,25.56,25.26914956,25.56,25.56,462.2285497,0,0,683.1615441,1445.843285,0.15,0.735010627
 04/04  06:00:00,1,7,0,0,0,65,25.56028781,25.56,25.56039343,25.56,25.19973023,25.56,25.56,518.9169244,0,0,681.8179955,1483.322295,0.15,0.743664863
 04/04  07:00:00,1,7,25,107,43,65,22.27380471,22.22,22.26837014,22.22,22.25392902,22.22,25.56,3436.738523,2531.077723,1711.243976,683.9075518,9783.388364,0.230707606,0.77783837
 04/04  08:00:00,1,7,204,877,352,65,22.22339219,22.22,22.2224969,22.22,22.22277895,22.22,25.56,2010.586473,2615.845671,937.6201322,661.0825499,7632.835823,0.181141568,0.777887119
 04/04  09:00:00,1,7,204,875,352,65,22.22389459,22.22,22.22291821,22.22,22.22318575,22.22,25.56,2814.234935,3368.076853,1632.52697,644.9547623,9876.153724,0.233909827,0.779403396
 04/04  10:00:00,1,7,202,877,349,65,22.22497209,22.22,22.22366504,22.22,22.22399005,22.22,25.56,4115.012285,4453.512891,2761.526437,642.4153668,13402.43864,0.317584362,0.779172811
 04/04  11:00:00,1,7,204,879,335,65,22.22542502,22.22,22.22405784,22.22,22.22426989,22.22,25.56,5451.141474,5453.285016,5102.313794,663.1788719,18118.09325,0.432185533,0.774001383
 04/04  12:00:00,1,7,204,874,327,65,22.22556933,22.22,22.22417642,22.22,22.22437634,22.22,25.56,6040.249229,6207.23633,5405.602318,680.8292132,19788.5391,0.474226455,0.770373067
 04/04  13:00:00,1,7,204,875,317,65,22.22575049,22.22,22.22430041,22.22,22.22455394,22.22,25.56,6480.591081,6910.0215,5475.454498,694.7914377,21020.23487,0.507404182,0.76481664
 04/04  14:00:00,1,7,170,877,316,65,22.22561331,22.22,22.22420397,22.22,22.22444625,22.22,25.56,5768.301287,6590.475327,5309.110902,706.3469865,19829.01274,0.481876843,0.759662026
 04/04  15:00:00,1,7,193,879,344,65,22.22085509,22.22,22.22069815,22.22,22.2206798,22.22,25.56,5177.925998,5443.950802,4657.126902,709.5782783,17434.11592,0.423933664,0.759226462
 04/04  16:00:00,1,7,204,891,356,65,25.30216165,25.56,25.38930004,25.56,25.34840519,25.56,25.56,2174.387903,2280.289184,1609.011949,651.4872306,7848.06038,0.182966054,0.786827833
 04/04  17:00:00,1,7,88,388,196,65,25.56,25.56,25.56,25.56,25.56,25.56,25.56,3550.474072,2255.682707,2201.48404,742.4803716,10167.6064,0.236782692,0.792751135
 04/04  18:00:00,1,7,67,298,119,65,25.56,25.56,25.56,25.56,25.56,25.56,25.56,4045.290249,1774.43716,1919.033462,751.9259163,9907.166702,0.231427709,0.790297778
 04/04  19:00:00,1,7,204,893,281,65,25.56,25.56,25.56,25.56,25.56,25.56,25.56,4138.056145,2167.562665,1648.839579,766.5983454,10138.42932,0.236797502,0.789914468
 04/04  20:00:00,1,7,138,612,192,65,25.56070052,25.56,25.56049445,25.56,25.56029028,25.56,25.56,1960.821039,1096.996214,531.8604535,760.0898491,5750.201584,0.15,0.784639222
 04/04  21:00:00,1,7,159,693,218,65,25.56074541,25.56,25.56058239,25.56,25.56022579,25.56,25.56,1599.584739,932.005095,289.6963166,753.3869849,4972.103707,0.15,0.784433544
 04/04  22:00:00,1,7,0,4,0,65,25.56074483,25.56,25.56018027,25.56,25.56010322,25.56,25.56,1232.385156,73.52575736,0,739.8198792,3340.92454,0.15,0.780614647
 04/04  23:00:00,1,7,156,682,215,65,25.5606317,25.56,25.56029308,25.56,25.56007752,25.56,25.56,1194.567937,580.1485363,3.803210127,734.8905451,3855.033845,0.15,0.789015446
 04/04  24:00:00,1,7,0,2,0,65,25.56041441,25.56,25.56012656,25.56,25.56023847,25.56,25.56,918.1403134,0,0,722.9775249,2474.735683,0.15,0.775726204
 04/05  01:00:00,1,1,128,562,177,65,25.56049649,25.56,25.56014336,25.56,25.56020759,25.56,25.56,953.0371432,276.1152226,0,716.4041226,3068.388357,0.15,0.786228202
 04/05  02:00:00,1,1,28,129,39,65,25.56036956,25.56,25.56015309,25.56,25.55869729,25.56,25.56,741.9863636,0,0,705.4195657,2077.147516,0.15,0.771448003
 04/05  03:00:00,1,1,28,122,39,65,25.56033533,25.56,25.56021742,25.56,25.5010664,25.56,25.56,645.2216402,0,0,698.529727,1840.737363,0.15,0.768775659
 04/05  04:00:00,1,1,126,553,174,65,25.56032176,25.56,25.56008673,25.56,25.50068721,25.56,25.56,648.6787844,1.4399275,0,696.4133756,2180.93678,0.15,0.779437901
 04/05  05:00:00,1,1,0,0,0,65,25.56023093,25.56,25.55473267,25.56,25.26765837,25.56,25.56,419.8616644,0,0,688.9178533,1318.112972,0.15,0.741643004
 04/05  06:00:00,1,1,65,288,90,65,25.56020151,25.56,25.55657792,25.56,25.1082876,25.56,25.56,379.119884,0,0,687.8846761,1448.821446,0.15,0.753848534
 04/05  07:00:00,1,1,88,371,118,65,25.56018875,25.56,25.56018075,25.56,25.04277517,25.56,25.56,372.9549212,0,0,690.2421087,1509.804275,0.15,0.757522729
 04/05  08:00:00,1,1,16,73,23,65,25.56023197,25.56,25.55688243,25.56,25.02292649,25.56,25.56,452.3119382,0,0,683.8206596,1403.414588,0.15,0.748865556
 04/05  09:00:00,1,1,161,704,221,65,25.5604919,25.56,25.56026381,25.56,25.46688863,25.56,25.56,1270.813671,776.8820854,87.26552327,689.5807615,4046.503613,0.15,0.808152315
 04/05  10:00:00,1,1,125,546,172,65,25.56070485,25.56,25.56050377,25.56,25.55849854,25.56,25.56,2058.459945,1258.053898,643.1852349,707.4514731,6068.814426,0.150774095,0.821595221
 04/05  11:00:00,1,1,149,661,205,65,25.56007101,25.56,25.56007361,25.56,25.56000796,25.56,25.56,2695.611333,1963.697693,2105.438237,732.2452624,8909.621917,0.198179377,0.82989437
 04/05  12:00:00,1,1,188,823,259,65,25.56000114,25.56,25.56000162,25.56,25.56000012,25.56,25.56,3291.303552,2673.335448,2521.884097,748.9882286,10654.8774,0.236436871,0.831948485
 04/05  13:00:00,1,1,193,846,267,65,25.56000002,25.56,25.56000003,25.56,25.56,25.56,25.56,2927.179131,2628.387182,2406.986755,766.6522718,10146.6095,0.226173277,0.828193866
 04/05  14:00:00,1,1,178,788,245,65,25.56,25.56,25.56,25.56,25.56,25.56,25.56,2787.40533,2487.920563,2243.425553,775.0509527,9709.519395,0.217344212,0.824720705
 04/05  15:00:00,1,1,199,872,273,65,25.56,25.56,25.56,25.56,25.56,25.56,25.56,2883.908802,2551.396152,2301.739335,780.766416,9934.395724,0.222965406,0.822559935
 04/05  16:00:00,1,1,204,893,281,65,25.56,25.56,25.56,25.56,25.56,25.56,25.56,3017.910716,2480.831566,2231.349096,782.4812549,9929.137354,0.223508997,0.820109538
 04/05  17:00:00,1,1,204,893,281,65,25.56,25.56,25.56,25.56,25.56,25.56,25.56,4448.634851,2679.62846,2630.602409,784.1983505,11967.49686,0.269740965,0.819065961
 04/05  18:00:00,1,1,204,895,281,65,25.56,25.56,25.56,25.56,25.56,25.56,25.56,4469.548661,2551.384867,2258.576626,786.073405,11488.16613,0.260336901,0.814643622
 04/05  19:00:00,1,1,81,363,112,65,25.560087,25.56,25.56003216,25.56,25.56003634,25.56,25.56,3839.030852,1664.859474,1460.339067,786.7744261,9164.617493,0.210068267,0.805500578
 04/05  20:00:00,1,1,177,777,243,52,25.56063309,25.56,25.56047313,25.56,25.56025679,25.56,25.56,1977.480369,1317.908394,620.9226268,763.94053,6081.966561,0.150585558,0.795955455
 04/05  21:00:00,1,1,69,307,95,65,25.56076703,25.56,25.56040817,25.56,25.56018842,25.56,25.56,1547.879337,593.8215081,208.1323898,756.4805882,4501.929522,0.15,0.789050786
 04/05  22:00:00,1,1,153,672,210,65,25.56066227,25.56,25.56045256,25.56,25.56010491,25.56,25.56,1396.79135,768.7242484,129.4994913,749.0735958,4439.463265,0.15,0.793806385
 04/05  23:00:00,1,1,95,419,131,65,25.56060902,25.56,25.56025326,25.56,25.56007143,25.56,25.56,1197.466792,392.9410538,0,737.8230034,3653.752321,0.15,0.788066096
 04/05  24:00:00,1,1,0,3,0,65,25.56053161,25.56,25.56010347,25.56,25.56018799,25.56,25.56,974.6180187,0,0,723.0504677,2662.860295,0.15,0.775966743
 04/06  01:00:00,1,2,126,554,174,65,25.56042023,25.56,25.5601582,25.56,25.56019934,25.56,25.56,939.342717,265.0705081,0,716.739667,3035.296724,0.15,0.780942826
 04/06  02:00:00,1,2,44,200,62,65,25.56034254,25.56,25.56007893,25.56,25.56028621,25.56,25.56,831.5447055,0,0,707.3450219,2400.231909,0.15,0.773300519
 04/06  03:00:00,1,2,157,690,217,65,25.56035601,25.56,25.56014928,25.56,25.56021015,25.56,25.56,931.9123425,360.5629779,0,706.9959051,3126.501703,0.15,0.78512838
 04/06  04:00:00,1,2,0,1,3,65,25.5603855,25.56,25.56019704,25.56,25.56034756,25.56,25.56,749.310413,0,0,699.0503672,1972.082972,0.15,0.767324065
 04/06  05:00:00,1,2,158,692,217,65,25.56035319,25.56,25.56023272,25.56,25.56024754,25.56,25.56,882.1098511,362.722261,0,699.9203326,3030.730366,0.15,0.788790456
 04/06  06:00:00,1,2,0,1,1,65,22.27431658,22.22,22.26776415,22.22,22.26592337,22.22,25.56,3523.35341,2335.154593,1833.364672,689.0748946,9804.735117,0.228877014,0.784704289
 04/06  07:00:00,1,2,202,874,352,65,22.22000033,22.22,22.22000062,22.22,22.22000036,22.22,25.56,2598.271187,2461.76011,1329.062023,675.9218233,8475.970641,0.198636301,0.787784256
 04/06  08:00:00,1,2,204,870,351,65,22.22398855,22.22,22.22290036,22.22,22.2232198,22.22,25.56,1971.231392,2766.177426,1195.097764,650.490172,7992.084451,0.187026748,0.788888564
 04/06  09:00:00,1,2,204,873,351,65,22.22444857,22.22,22.22334239,22.22,22.22356173,22.22,25.56,2894.349855,3732.636333,2951.928019,643.0956124,11645.19854,0.270717911,0.793941342
 04/06  10:00:00,1,2,203,874,349,65,22.22544382,22.22,22.22406621,22.22,22.2242448,22.22,25.56,4140.292451,4751.759578,4484.95031,650.0107685,15464.94605,0.357663868,0.798251877
 04/06  11:00:00,1,2,204,877,333,65,22.22617009,22.22,22.2246451,22.22,22.22480814,22.22,25.56,5196.753889,5495.854763,5313.090358,665.4616859,18119.3396,0.42143209,0.793790109
 04/06  12:00:00,1,2,198,880,325,65,22.226026,22.22,22.22457004,22.22,22.22477166,22.22,25.56,5704.436625,6473.40571,5402.651012,683.3738001,19718.21772,0.460045333,0.791271872
 04/06  13:00:00,1,2,184,882,314,65,22.22631609,22.22,22.22479056,22.22,22.22505011,22.22,25.56,6574.868337,6823.130352,5875.133112,699.1551221,21433.25755,0.499935052,0.791482113
 04/06  14:00:00,1,2,171,884,317,65,22.22642373,22.22,22.22486632,22.22,22.22512065,22.22,25.56,5343.462552,6406.992252,5199.101078,709.4791859,19111.04194,0.448618895,0.786411682
 04/06  15:00:00,1,2,186,886,350,65,22.22583643,22.22,22.2244558,22.22,22.22468351,22.22,25.56,4951.760199,5857.667883,4821.592654,713.3561987,17791.28956,0.41921966,0.783483289
 04/06  16:00:00,1,2,184,886,351,65,22.22593601,22.22,22.22457836,22.22,22.22481912,22.22,25.56,6380.39615,6146.007667,5393.733678,708.3806236,20084.2817,0.472013342,0.785532968
 04/06  17:00:00,1,2,204,885,352,65,22.22600079,22.22,22.22469403,22.22,22.22492698,22.22,25.56,7100.553754,6323.661823,5543.006139,710.0464535,21137.09561,0.497619911,0.784168099
 04/06  18:00:00,1,2,204,885,352,65,25.3535277,25.56,25.35111851,25.56,25.32285864,25.56,25.56,2695.087072,2100.905084,1340.074298,684.2810587,8023.677568,0.185452835,0.803510725
 04/06  19:00:00,1,2,161,713,282,65,25.56014419,25.56,25.56018882,25.56,25.56008106,25.56,25.56,3175.111343,1991.128008,1217.578525,739.561454,8534.560986,0.197130288,0.816814386
 04/06  20:00:00,1,2,28,130,49,65,25.56057523,25.56,25.56031026,25.56,25.56011184,25.56,25.56,1223.621765,371.1967692,122.1173517,737.7988751,3847.825619,0.15,0.808971131
 04/06  21:00:00,1,2,0,0,0,65,25.56066242,25.56,25.56009779,25.56,25.56007334,25.56,25.56,1272.673636,90.82227659,0,732.4014466,3409.986213,0.15,0.809938105
 04/06  22:00:00,1,2,67,294,116,65,25.56072361,25.56,25.56011583,25.56,25.56006762,25.56,25.56,1190.536085,256.9923945,0,728.2687133,3488.8038,0.15,0.814992559
 04/06  23:00:00,1,2,88,384,151,65,25.56054335,25.56,25.56011275,25.56,25.56011336,25.56,25.56,1031.013045,194.9011517,0,721.2595459,3147.248984,0.15,0.815052976
 04/06  24:00:00,1,2,78,340,106,65,25.56051133,25.56,25.5600631,25.56,25.56021226,25.56,25.56,920.3066534,52.40931366,0,710.8457405,2750.763923,0.15,0.814092603
 04/07  01:00:00,1,3,67,299,116,65,25.56044495,25.56,25.56005501,25.56,25.56023395,25.56,25.56,863.9489404,4.337139477,0,709.4366302,2597.115711,0.15,0.81203324
 04/07  02:00:00,1,3,73,319,128,65,25.56033303,25.56,25.56006471,25.56,25.56025761,25.56,25.56,822.2333933,0,0,703.1183405,2508.017551,0.15,0.810266311
 04/07  03:00:00,1,3,90,380,152,65,25.56031133,25.56,25.56004829,25.56,25.56024212,25.56,25.56,835.015748,21.84370677,0,695.8484538,2584.064102,0.15,0.812045145
 04/07  04:00:00,1,3,67,293,116,65,25.56036614,25.56,25.56005963,25.56,25.56028188,25.56,25.56,794.5324055,0,0,691.3350252,2384.37022,0.15,0.807639061
 04/07  05:00:00,1,3,97,423,168,65,25.56032016,25.56,25.56006225,25.56,25.56024417,25.56,25.56,840.6644099,67.65379991,0,691.2555472,2657.905506,0.15,0.813198639
 04/07  06:00:00,1,3,63,269,109,65,22.303119,22.22,22.28958722,22.22,22.28206602,22.22,25.56,3787.629455,2826.560744,2206.202444,685.5057088,10953.93334,0.246742087,0.810803558
 04/07  07:00:00,1,3,204,884,355,65,22.22000129,22.22,22.2200018,22.22,22.22000083,22.22,25.56,2731.60382,2538.605943,1444.233855,670.5632514,8797.202321,0.200585226,0.809676688
 04/07  08:00:00,1,3,204,870,347,65,22.2258377,22.22,22.22408306,22.22,22.22444558,22.22,25.56,2218.386165,3028.257124,1375.199436,641.2656029,8674.831428,0.198790907,0.805678115
 04/07  09:00:00,1,3,204,875,342,65,22.22629254,22.22,22.22460593,22.22,22.2249446,22.22,25.56,2927.168577,3868.615123,2059.109737,647.9648063,10923.26028,0.252628815,0.798344043
 04/07  10:00:00,1,3,205,878,353,65,22.22598973,22.22,22.22447584,22.22,22.22479538,22.22,25.56,3811.425008,4618.077228,2830.996887,645.1223152,13335.33408,0.310876854,0.791985535
 04/07  11:00:00,1,3,204,880,353,65,22.22576244,22.22,22.22435627,22.22,22.22460556,22.22,25.56,4407.395012,5163.141741,4037.104494,655.2721788,15701.76047,0.367242882,0.789338255
 04/07  12:00:00,1,3,203,882,352,65,22.22607999,22.22,22.22457747,22.22,22.22484239,22.22,25.56,5064.623442,5748.642812,4466.698901,670.2375106,17395.58789,0.407928895,0.787277035
 04/07  13:00:00,1,3,198,883,327,65,22.22624904,22.22,22.22468974,22.22,22.22495615,22.22,25.56,4669.522422,5644.912418,4444.002065,681.1719537,16883.01555,0.398328495,0.782461067
 04/07  14:00:00,1,3,181,884,317,65,22.22585974,22.22,22.22442454,22.22,22.22466284,22.22,25.56,4439.062757,5622.846158,4257.002476,681.9206254,16442.53847,0.389399174,0.779534061
 04/07  15:00:00,1,3,176,886,341,65,22.22643833,22.22,22.22481372,22.22,22.22509837,22.22,25.56,4623.316372,5602.462685,4417.77202,685.4559997,16771.98519,0.398484782,0.777049632
 04/07  16:00:00,1,3,188,886,352,65,22.22601394,22.22,22.22457068,22.22,22.22479601,22.22,25.56,4773.323361,5462.595694,4398.187136,684.0317112,16761.0739,0.402759485,0.768272983
 04/07  17:00:00,1,3,204,886,351,65,22.22541952,22.22,22.22422368,22.22,22.22444682,22.22,25.56,6078.147071,5821.991666,4817.389385,679.8204903,18848.34146,0.450778136,0.771912198
 04/07  18:00:00,1,3,204,886,351,65,25.30975844,25.56,25.34215291,25.56,25.28196076,25.56,25.56,2176.018864,1911.203354,1101.392523,631.8483942,6941.172094,0.159718204,0.797369386
 04/07  19:00:00,1,3,123,546,215,65,25.5602715,25.56,25.56025278,25.56,25.56014711,25.56,25.56,2660.273416,1754.076865,992.648992,732.6033505,7546.972187,0.178865214,0.805081386
 04/07  20:00:00,1,3,0,6,0,65,25.56063046,25.56,25.56027695,25.56,25.56013503,25.56,25.56,1219.07832,282.9113122,118.5692098,724.8227698,3738.048731,0.15,0.795617764
 04/07  21:00:00,1,3,0,2,0,65,25.560612,25.56,25.56011974,25.56,25.56006899,25.56,25.56,1281.831103,183.0229803,3.583992459,720.060123,3555.627386,0.15,0.798859493
 04/07  22:00:00,1,3,0,2,0,65,25.56056984,25.56,25.56006973,25.56,25.56007536,25.56,25.56,1209.167357,79.98880117,0,716.1343206,3274.386234,0.15,0.80140884
 04/07  23:00:00,1,3,49,219,85,65,25.56049992,25.56,25.56010206,25.56,25.56007586,25.56,25.56,1173.418407,183.4802123,0,711.3820698,3364.474441,0.15,0.807364087
 04/07  24:00:00,1,3,84,367,145,65,25.56045627,25.56,25.56013348,25.56,25.56006647,25.56,25.56,1128.656948,276.1529973,0,714.3676273,3429.871124,0.15,0.811550073
 04/08  01:00:00,1,4,15,70,25,65,25.56051389,25.56,25.56006769,25.56,25.56017043,25.56,25.56,991.8273506,0,0,704.8797823,2750.433755,0.15,0.804721457
 04/08  02:00:00,1,4,133,575,228,65,25.56048762,25.56,25.56015223,25.56,25.56011824,25.56,25.56,1022.258894,336.0639841,0,707.7575638,3294.039242,0.15,0.813340996
 04/08  03:00:00,1,4,10,26,10,65,25.5603596,25.56,25.56015641,25.56,25.56029269,25.56,25.56,822.6719429,0,0,698.7272789,2217.617498,0.15,0.794345763
 04/08  04:00:00,1,4,153,674,269,65,25.56034327,25.56,25.56020635,25.56,25.56018088,25.56,25.56,936.5060186,375.2548321,0,699.9320215,3183.794573,0.15,0.812070329
 04/08  05:00:00,1,4,0,5,0,65,25.56039791,25.56,25.56021073,25.56,25.56035475,25.56,25.56,760.0173778,0,0,691.5310875,1983.070364,0.15,0.786991566
 04/08  06:00:00,1,4,158,693,276,65,22.2971076,22.22,22.28708794,22.22,22.27680191,22.22,25.56,3769.216539,3249.833776,2329.084827,692.3961479,11482.11078,0.261711854,0.803684587
 04/08  07:00:00,1,4,181,782,315,65,22.22000111,22.22,22.22000164,22.22,22.22000063,22.22,25.56,2709.94146,2457.108043,1399.158279,673.2344806,8651.073657,0.198537848,0.804460715
 04/08  08:00:00,1,4,203,873,351,65,22.22555319,22.22,22.22380104,22.22,22.22415129,22.22,25.56,2213.572708,3066.077792,1356.380178,648.597165,8696.43433,0.199632031,0.80425333
 04/08  09:00:00,1,4,204,876,351,65,22.22582138,22.22,22.22423755,22.22,22.22455641,22.22,25.56,2827.942942,3900.080094,2065.606091,641.8669289,10855.63707,0.250417995,0.800301088
 04/08  10:00:00,1,4,205,878,352,65,22.22595121,22.22,22.22441734,22.22,22.22477002,22.22,25.56,3933.252784,4682.404872,2944.340064,644.1402834,13635.00738,0.314208587,0.80113032
 04/08  11:00:00,1,4,205,880,353,65,22.22633558,22.22,22.22475092,22.22,22.22503171,22.22,25.56,4712.945846,5447.84576,4572.806698,659.593053,16836.41818,0.389122613,0.798803887
 04/08  12:00:00,1,4,186,882,339,65,22.2261491,22.22,22.22465229,22.22,22.22489856,22.22,25.56,5277.395555,6149.530602,4916.304726,680.5662057,18473.34244,0.427684013,0.797412661
 04/08  13:00:00,1,4,180,884,327,65,22.22649377,22.22,22.22485512,22.22,22.22515288,22.22,25.56,4977.378272,6115.515064,4937.330997,689.6147043,18168.20657,0.420959703,0.796773359
 04/08  14:00:00,1,4,163,885,347,65,22.22651488,22.22,22.22489405,22.22,22.22517116,22.22,25.56,4872.290536,5990.480873,4924.765609,694.920769,17929.90547,0.416511807,0.794714355
 04/08  15:00:00,1,4,174,886,343,65,22.22630875,22.22,22.22478177,22.22,22.22505086,22.22,25.56,4847.918551,5847.193903,4873.800188,701.2827391,17716.82056,0.410938099,0.795923589
 04/08  16:00:00,1,4,195,885,352,65,22.22433934,22.22,22.22350117,22.22,22.22366255,22.22,25.56,4276.919453,4996.740931,4035.6122,697.2614517,15444.38762,0.354855205,0.803970144
 04/08  17:00:00,1,4,204,885,351,65,22.22098982,22.22,22.21983183,22.22,22.22023744,22.22,25.56,6963.549321,6202.633657,5294.135459,696.0647555,20733.94664,0.465508968,0.822228287
 04/08  18:00:00,1,4,204,886,352,65,25.33941268,25.56,25.32890113,25.56,25.28163353,25.56,25.56,2345.609094,1757.182873,1016.970211,666.2928251,6919.378357,0.153639593,0.820988193
 04/08  19:00:00,1,4,132,591,231,65,25.56021887,25.56,25.56011305,25.56,25.56009704,25.56,25.56,2852.197541,1767.349022,1009.106912,734.4962031,7771.385477,0.175544431,0.850177106
 04/08  20:00:00,1,4,0,10,0,65,25.56066963,25.56,25.56018597,25.56,25.56015148,25.56,25.56,1235.523771,278.3753384,131.0421991,731.0084081,3768.735286,0.15,0.829860786
 04/08  21:00:00,1,4,0,11,0,65,25.5606056,25.56,25.56007416,25.56,25.56008085,25.56,25.56,1145.35507,86.59073839,0,725.6462703,3254.872039,0.15,0.822229266
 04/08  22:00:00,1,4,0,12,0,65,25.56054133,25.56,25.56005387,25.56,25.56014606,25.56,25.56,1088.947592,0,0,719.4761786,2890.448587,0.15,0.81502015
 04/08  23:00:00,1,4,0,14,0,65,25.56037731,25.56,25.56005732,25.56,25.56019589,25.56,25.56,1005.554938,0,0,712.3525692,2712.222267,0.15,0.811003273
 04/08  24:00:00,1,4,104,465,183,65,25.56040736,25.56,25.5601613,25.56,25.56012134,25.56,25.56,1055.950423,322.6523702,0,708.4655414,3320.976218,0.15,0.818668576
 04/09  01:00:00,1,5,74,320,124,65,25.56041896,25.56,25.56007371,25.56,25.56017789,25.56,25.56,908.7403862,40.41124328,0,702.784947,2732.303245,0.15,0.808131991
 04/09  02:00:00,1,5,20,99,35,65,25.56033164,25.56,25.5601304,25.56,25.56033903,25.56,25.56,764.5506149,0,0,698.6738705,2135.792537,0.15,0.793941891
 04/09  03:00:00,1,5,124,543,214,65,25.56043969,25.56,25.56010608,25.56,25.56024316,25.56,25.56,842.2822481,163.3061129,0,697.1633366,2770.278994,0.15,0.807661187
 04/09  04:00:00,1,5,10,48,15,65,25.56040749,25.56,25.56019517,25.56,25.5441935,25.56,25.56,702.8063153,0,0,690.3434604,1895.718886,0.15,0.786126368
 04/09  05:00:00,1,5,149,656,260,65,25.56043653,25.56,25.56013242,25.56,25.5555803,25.56,25.56,817.2036518,245.8160985,0,692.9973965,2825.890058,0.15,0.808123596
 04/09  06:00:00,1,5,0,12,0,65,22.29703604,22.22,22.28034352,22.22,22.27431127,22.22,25.56,3554.328194,2493.559254,2006.666024,684.8070762,10177.65232,0.231309739,0.804549175
 04/09  07:00:00,1,5,185,803,322,65,22.22000113,22.22,22.22000125,22.22,22.22000054,22.22,25.56,2684.696154,2428.137578,1402.284193,669.5845694,8596.121776,0.196728244,0.806691208
 04/09  08:00:00,1,5,222,942,370,71,22.22564677,22.22,22.22384371,22.22,22.2241871,22.22,25.56,2177.697774,3174.684977,1474.617668,655.6147739,8895.188873,0.203655247,0.806379568
 04/09  09:00:00,1,5,204,875,351,65,22.22649935,22.22,22.22468842,22.22,22.22505494,22.22,25.56,3196.187329,4181.752873,2408.942389,636.2547456,11847.10542,0.272068073,0.80392407
 04/09  10:00:00,1,5,204,877,351,65,22.22624195,22.22,22.22465687,22.22,22.22500485,22.22,25.56,4131.350975,4978.000648,3135.524387,647.4738202,14325.886,0.32993194,0.80160925
 04/09  11:00:00,1,5,197,879,319,65,22.22577524,22.22,22.22438957,22.22,22.22464182,22.22,25.56,4692.050252,5521.946304,4540.212157,663.9361874,16861.46842,0.38731665,0.803650265
 04/09  12:00:00,1,5,170,882,315,65,22.22606004,22.22,22.22143132,22.22,22.22387841,22.22,25.56,5280.06293,6567.384751,4911.06297,679.6184162,18906.57239,0.432120249,0.807729264
 04/09  13:00:00,1,5,153,884,317,65,22.22685875,22.22,22.22172328,22.22,22.22273415,22.22,25.56,4847.24522,6229.363377,4880.715036,693.8054878,18107.04276,0.413634352,0.808152228
 04/09  14:00:00,1,5,151,884,317,65,22.22753357,22.22,22.22368654,22.22,22.22549114,22.22,25.56,4950.318779,6234.029139,4974.930099,697.7507745,18306.09331,0.420670504,0.803399421
 04/09  15:00:00,1,5,172,886,339,65,22.2269825,22.22,22.22506094,22.22,22.22551029,22.22,25.56,5009.351111,6061.213604,5014.463646,703.8661388,18237.52961,0.422473443,0.796933554
 04/09  16:00:00,1,5,160,871,351,65,22.22652281,22.22,22.22489685,22.22,22.22522568,22.22,25.56,4884.682428,5681.760814,4636.538004,700.5765312,17348.76225,0.402413145,0.795888745
 04/09  17:00:00,1,5,165,814,300,65,22.22612612,22.22,22.22476328,22.22,22.22502776,22.22,25.56,6756.795055,5897.104853,5134.691377,700.1475287,19943.96075,0.462936794,0.795331732
 04/09  18:00:00,1,5,165,663,291,65,25.34771459,25.56,25.32553619,25.56,25.30832272,25.56,25.56,2569.941955,1744.229169,1184.672694,675.0904016,7344.64103,0.169822951,0.807717646
 04/09  19:00:00,1,5,165,576,241,65,25.56019077,25.56,25.56011779,25.56,25.56010713,25.56,25.56,3074.105019,1862.655282,1182.510268,732.6591254,8262.059495,0.186894074,0.824255438
 04/09  20:00:00,1,5,143,404,215,65,25.56071904,25.56,25.56047854,25.56,25.56026839,25.56,25.56,1464.671366,812.6488006,412.1444887,738.3299252,4824.656004,0.15,0.815348992
 04/09  21:00:00,1,5,0,1,0,65,25.56059387,25.56,25.56016321,25.56,25.56009526,25.56,25.56,1360.545452,153.5373418,8.186115622,730.4706391,3629.482131,0.15,0.810880986
 04/09  22:00:00,1,5,0,4,0,65,25.56061294,25.56,25.56006636,25.56,25.56007606,25.56,25.56,1216.203154,70.08834569,0,725.3279138,3286.94244,0.15,0.812748926
 04/09  23:00:00,1,5,0,5,0,65,25.56071436,25.56,25.56006582,25.56,25.56012079,25.56,25.56,1110.094083,12.48680648,0,718.0980868,3035.590899,0.15,0.813345418
 04/09  24:00:00,1,5,72,324,125,65,25.56056094,25.56,25.56012448,25.56,25.56008621,25.56,25.56,1140.030401,263.3033351,0,711.6905574,3420.707169,0.15,0.822031467
 04/10  01:00:00,1,6,0,4,0,65,25.56033341,25.56,25.56008423,25.56,25.5601324,25.56,25.56,1025.94919,0,0,708.3764198,2837.089611,0.15,0.815878627
 04/10  02:00:00,1,6,16,3,0,65,25.5603814,25.56,25.5600903,25.56,25.56020887,25.56,25.56,975.7903309,0,0,705.9908547,2610.113854,0.15,0.813106464
 04/10  03:00:00,1,6,0,2,0,65,25.56040845,25.56,25.56009138,25.56,25.5602484,25.56,25.56,897.2071287,0,0,703.0381994,2421.173207,0.15,0.810515334
 04/10  04:00:00,1,6,19,1,0,65,25.56039073,25.56,25.56012511,25.56,25.56028308,25.56,25.56,888.2610633,0,0,698.3981196,2385.099466,0.15,0.811290651
 04/10  05:00:00,1,6,7,2,0,65,25.56037908,25.56,25.56015566,25.56,25.56031604,25.56,25.56,863.3966937,0,0,693.1153876,2261.653557,0.15,0.810242489
 04/10  06:00:00,1,6,19,2,0,65,22.31017726,22.22,22.29576477,22.22,22.28908605,22.22,25.56,3945.216609,2772.447165,2195.992559,688.0610012,11062.25422,0.245212608,0.82193313
 04/10  07:00:00,1,6,26,24,14,65,22.2200015,22.22,22.22000216,22.22,22.2200011,22.22,25.56,2592.361468,1748.918268,1144.260949,672.8265856,7565.809547,0.169834456,0.822446713
 04/10  08:00:00,1,6,197,811,278,65,22.22587143,22.22,22.22415983,22.22,22.22470696,22.22,25.56,2577.176222,3217.152206,1467.245271,652.3089174,9328.127438,0.208102094,0.827529619
 04/10  09:00:00,1,6,180,823,351,65,22.22678633,22.22,22.22227556,22.22,22.22552474,22.22,25.56,3222.035826,4959.96865,2413.76398,637.5110482,12688.39767,0.282732123,0.828526351
 04/10  10:00:00,1,6,165,835,348,65,22.2263865,22.22,22.22085309,22.22,22.22388085,22.22,25.56,4517.681384,6041.439606,3820.254299,646.1238684,16525.91891,0.369176235,0.826505138
 04/10  11:00:00,1,6,160,822,282,65,22.22495783,22.22,22.22027521,22.22,22.22164222,22.22,25.56,5077.331602,6621.784945,5698.639944,662.040631,19583.72939,0.441676585,0.818544032
 04/10  12:00:00,1,6,136,811,261,65,22.22460917,22.22,22.21970145,22.22,22.22124642,22.22,25.56,5743.631187,7360.486026,5645.383497,677.2586829,20948.75776,0.475863374,0.812718382
 04/10  13:00:00,1,6,121,830,292,65,22.22698771,22.22,22.22053655,22.22,22.22170322,22.22,25.56,5072.073482,6623.080692,5389.393716,693.3946655,19262.79876,0.438510368,0.810931566
 04/10  14:00:00,1,6,137,843,288,65,22.22805876,22.22,22.22405041,22.22,22.22534342,22.22,25.56,3926.181783,5134.24534,3504.75504,691.6093373,14693.142,0.332833022,0.815007938
 04/10  15:00:00,1,6,131,830,334,65,22.22860339,22.22,22.22226626,22.22,22.22370948,22.22,25.56,4877.294447,6605.115088,5213.389339,682.8220741,18864.13513,0.428851134,0.811996035
 04/10  16:00:00,1,6,176,806,346,65,22.22785685,22.22,22.22499561,22.22,22.22557247,22.22,25.56,5258.465416,5867.438339,4993.629105,684.0572996,18252.28222,0.418807063,0.804571383
 04/10  17:00:00,1,6,166,819,345,65,22.22706551,22.22,22.22343598,22.22,22.22509742,22.22,25.56,5373.899698,5921.892188,4765.846121,687.6235437,18203.63501,0.415957399,0.807938412
 04/10  18:00:00,1,6,165,834,351,65,25.3253424,25.56,25.34685803,25.56,25.29914526,25.56,25.56,2460.061042,2024.648861,1260.81317,658.8283202,7555.280183,0.168509888,0.81751927
 04/10  19:00:00,1,6,165,748,281,65,25.5601552,25.56,25.56010498,25.56,25.56009898,25.56,25.56,3118.964952,2041.771017,1256.064536,722.3830647,8550.426467,0.189775774,0.840319163
 04/10  20:00:00,1,6,110,274,142,65,25.56068732,25.56,25.56036079,25.56,25.56022723,25.56,25.56,1460.751572,628.2476115,362.8601864,728.0623285,4575.822625,0.15,0.82951733
 04/10  21:00:00,1,6,0,1,0,65,25.56050441,25.56,25.5601586,25.56,25.56009049,25.56,25.56,1384.985928,186.969294,27.29569136,724.0275868,3699.124334,0.15,0.826262801
 04/10  22:00:00,1,6,0,6,0,65,25.56060403,25.56,25.56005642,25.56,25.5600642,25.56,25.56,1239.146851,75.48900687,0,718.0613022,3324.607578,0.15,0.82589403
 04/10  23:00:00,1,6,0,7,0,65,25.56065518,25.56,25.56005342,25.56,25.56008944,25.56,25.56,1164.884582,0,0,711.2526289,3094.876782,0.15,0.826125506
 04/10  24:00:00,1,6,16,3,0,65,25.56068453,25.56,25.56005115,25.56,25.56013534,25.56,25.56,1088.348057,0,0,712.405148,2915.824545,0.15,0.826788061
 04/11  01:00:00,1,7,24,7,0,65,25.5606375,25.56,25.56004775,25.56,25.56018055,25.56,25.56,1051.766,0,0,703.4431023,2792.548885,0.15,0.828632679
 04/11  02:00:00,1,7,0,3,0,65,25.56062192,25.56,25.56006859,25.56,25.56021179,25.56,25.56,1000.905436,0,0,698.2565613,2651.992625,0.15,0.828992907
 04/11  03:00:00,1,7,16,2,0,65,25.56052993,25.56,25.56009948,25.56,25.56018752,25.56,25.56,996.4216344,0,0,695.7076179,2630.934225,0.15,0.831279683
 04/11  04:00:00,1,7,12,2,1,65,25.56045305,25.56,25.56008889,25.56,25.56018511,25.56,25.56,976.7413174,0,0,695.6139754,2596.449274,0.15,0.833151438
 04/11  05:00:00,1,7,6,2,0,65,25.56039413,25.56,25.56010064,25.56,25.56020913,25.56,25.56,955.3571204,0,0,692.7964791,2518.643959,0.15,0.834151565
 04/11  06:00:00,1,7,17,2,1,65,25.56048371,25.56,25.56007761,25.56,25.56018269,25.56,25.56,1053.339706,0,0,691.3069806,2755.386468,0.15,0.843564062
 04/11  07:00:00,1,7,2,2,0,65,22.34664519,22.22,22.32533593,22.22,22.30919145,22.22,25.56,4581.025353,3503.994089,2792.088865,695.365153,13081.27877,0.280601749,0.843033706
 04/11  08:00:00,1,7,203,395,253,68,22.22623719,22.22,22.22255939,22.22,22.22525544,22.22,25.56,3030.052103,3723.971329,1740.52634,682.0225385,10622.06748,0.233753244,0.838703844
 04/11  09:00:00,1,7,204,831,315,65,22.22536609,22.22,22.22111708,22.22,22.22443795,22.22,25.56,4425.535633,5877.142506,3051.27435,659.4341533,15542.01893,0.343779229,0.834721836
 04/11  10:00:00,1,7,202,815,341,65,22.22364811,22.22,22.21989252,22.22,22.22082388,22.22,25.56,5924.742541,6650.153434,6104.765375,661.9962705,20935.84788,0.468838462,0.824451976
 04/11  11:00:00,1,7,196,830,336,65,22.22300747,22.22,22.22045393,22.22,22.21989609,22.22,25.56,6511.2741,6764.769424,6062.047442,676.1287752,21564.0896,0.489332248,0.813405616
 04/11  12:00:00,1,7,189,832,286,65,22.22685443,22.22,22.22227854,22.22,22.22479891,22.22,25.56,4816.83953,5538.560768,3671.619695,685.0568809,16165.41733,0.36574762,0.815960472
 04/11  13:00:00,1,7,180,816,292,65,22.22825251,22.22,22.2225128,22.22,22.22636861,22.22,25.56,4361.735236,5267.999213,3395.017217,678.5322281,15149.51746,0.341379899,0.819261045
 04/11  14:00:00,1,7,189,828,269,65,22.22845048,22.22,22.22530639,22.22,22.22665274,22.22,25.56,3999.000893,4676.607742,3102.076233,664.8929556,13874.37115,0.313213505,0.817771277
 04/11  15:00:00,1,7,191,777,344,65,22.22132788,22.22,22.21932602,22.22,22.21952273,22.22,25.56,4440.236762,4924.822147,4073.541149,663.8146471,15565.36825,0.350421307,0.819789403
 04/11  16:00:00,1,7,204,799,295,65,25.27810207,25.56,25.36680812,25.56,25.31150198,25.56,25.56,1948.308295,2145.446165,1339.445032,614.4775733,7175.156678,0.156219522,0.843355129
 04/11  17:00:00,1,7,168,534,259,65,25.56,25.56,25.56,25.56,25.56,25.56,25.56,2578.880095,1863.449064,1789.692122,714.2982667,8356.815105,0.18121937,0.85132207
 04/11  18:00:00,1,7,181,0,184,65,25.56,25.56,25.56,25.56,25.56,25.56,25.56,3590.919338,1164.49247,1546.773519,726.9869844,8439.98892,0.18265557,0.853043798
 04/11  19:00:00,1,7,185,0,184,65,25.56027567,25.56,25.56013181,25.56,25.56011179,25.56,25.56,3599.031621,997.4175662,1208.46853,744.4385311,7959.643628,0.178870942,0.854774128
 04/11  20:00:00,1,7,173,199,196,65,25.56060588,25.56,25.56036831,25.56,25.56029837,25.56,25.56,1939.89313,722.2910996,508.7184828,744.8158184,5314.470638,0.15,0.846015302
 04/11  21:00:00,1,7,191,756,280,65,25.56050392,25.56,25.56032543,25.56,25.5602444,25.56,25.56,1726.219384,1083.124119,408.7858549,740.0030509,5357.048868,0.15,0.848815973
 04/11  22:00:00,1,7,190,353,215,65,25.56069261,25.56,25.56030621,25.56,25.56012151,25.56,25.56,1533.243957,491.7833357,180.1498757,729.0965946,4329.222814,0.15,0.84780563
 04/11  23:00:00,1,7,175,0,184,65,25.56040494,25.56,25.56008671,25.56,25.56006255,25.56,25.56,1343.325909,59.80232864,32.68608194,722.4856171,3548.423693,0.15,0.843186375
 04/11  24:00:00,1,7,1,2,0,65,25.56032147,25.56,25.56005591,25.56,25.56012454,25.56,25.56,1077.172924,0,0,708.4040353,2903.782945,0.15,0.836492934
 04/12  01:00:00,1,1,188,0,184,65,25.56039923,25.56,25.56004682,25.56,25.56007613,25.56,25.56,1217.573632,0,0,709.9360537,3153.257511,0.15,0.842860788
 04/12  02:00:00,1,1,172,0,183,65,25.56043561,25.56,25.56004436,25.56,25.56005261,25.56,25.56,1176.164273,0,0,703.8199605,3083.470086,0.15,0.843484771
 04/12  03:00:00,1,1,182,0,184,65,25.56039123,25.56,25.56006129,25.56,25.56005317,25.56,25.56,1175.475076,0,0,701.9079909,3020.683158,0.15,0.843876919
 04/12  04:00:00,1,1,180,0,184,65,25.56034344,25.56,25.56007217,25.56,25.56007411,25.56,25.56,1160.560953,0,0,700.7831091,3007.115026,0.15,0.845565636
 04/12  05:00:00,1,1,175,0,183,65,25.56030121,25.56,25.56007555,25.56,25.5600907,25.56,25.56,1145.541927,0,0,698.1169225,2989.334854,0.15,0.84750252
 04/12  06:00:00,1,1,183,0,184,65,25.56048328,25.56,25.56007479,25.56,25.56006341,25.56,25.56,1227.528944,0,0,696.8503659,3082.506741,0.15,0.852321197
 04/12  07:00:00,1,1,177,0,184,65,25.56049283,25.56,25.56008313,25.56,25.56009313,25.56,25.56,1116.637154,0,0,702.0183154,2864.042217,0.15,0.848292384
 04/12  08:00:00,1,1,183,0,183,65,25.5605464,25.56,25.56010443,25.56,25.56011184,25.56,25.56,1239.391791,2.22721914,0,697.486544,3053.91509,0.15,0.854870869
 04/12  09:00:00,1,1,194,26,192,65,25.56066762,25.56,25.56019484,25.56,25.56018951,25.56,25.56,2137.558784,492.0407583,356.2666901,705.068685,5107.538932,0.15,0.89294375
 04/12  10:00:00,1,1,191,3,184,65,25.56021251,25.56,25.56014728,25.56,25.56010559,25.56,25.56,2489.539386,1045.927135,1465.581148,718.7062179,7133.881243,0.150917626,0.906281392
 04/12  11:00:00,1,1,190,3,184,65,25.56000358,25.56,25.56000351,25.56,25.56000183,25.56,25.56,3068.540503,1335.85847,2024.270697,738.9957853,8579.018718,0.173669673,0.911880384
 04/12  12:00:00,1,1,190,0,184,65,25.56000006,25.56,25.56000008,25.56,25.56000003,25.56,25.56,3209.743507,1677.429192,1987.683754,754.174181,9042.171668,0.183095271,0.91170691
 04/12  13:00:00,1,1,203,0,184,65,25.56,25.56,25.56,25.56,25.56,25.56,25.56,2744.925989,1489.965132,1879.941234,766.4793019,8291.555312,0.168294229,0.909539295
 04/12  14:00:00,1,1,190,0,184,65,25.56,25.56,25.56,25.56,25.56,25.56,25.56,2751.495064,1580.363432,1956.055541,771.1705997,8470.017153,0.172422762,0.906894484
 04/12  15:00:00,1,1,193,0,184,65,25.56056462,25.56,25.56020498,25.56,25.56022699,25.56,25.56,2458.862928,1169.694667,1377.702356,777.9024227,7201.050564,0.159573533,0.891592248
 04/12  16:00:00,1,1,199,0,184,65,25.5605732,25.56,25.56021328,25.56,25.56021617,25.56,25.56,2236.435994,923.1533143,1105.96241,770.1871597,6440.399561,0.152093877,0.878599503
 04/12  17:00:00,1,1,189,0,184,65,25.56001809,25.56,25.56000834,25.56,25.56000789,25.56,25.56,2981.262736,1131.442445,1807.639572,761.5923311,8091.40817,0.16814201,0.888390066
 04/12  18:00:00,1,1,183,0,184,65,25.5600003,25.56,25.56000019,25.56,25.56000013,25.56,25.56,3455.352053,1252.77956,1571.596893,762.9497157,8453.547164,0.175005924,0.891755386
 04/12  19:00:00,1,1,189,0,184,65,25.56026578,25.56,25.56010804,25.56,25.5601252,25.56,25.56,3607.791663,1042.390756,1224.135389,765.4623071,8060.147908,0.173262185,0.88928579
 04/12  20:00:00,1,1,186,1,184,65,25.56090085,25.56,25.56025916,25.56,25.56023375,25.56,25.56,1981.684077,506.8504938,469.2817186,761.2641448,5120.304165,0.15,0.864662173
 04/12  21:00:00,1,1,170,2,183,65,25.56054339,25.56,25.56017616,25.56,25.56016759,25.56,25.56,1629.508428,330.5770245,283.959363,752.3523097,4391.586902,0.15,0.856497213
 04/12  22:00:00,1,1,194,0,184,65,25.56036621,25.56,25.56011249,25.56,25.56010417,25.56,25.56,1503.384729,164.2019522,165.0704164,745.0110348,3971.235352,0.15,0.854830385
 04/12  23:00:00,1,1,177,0,184,65,25.56057132,25.56,25.56006448,25.56,25.56006294,25.56,25.56,1400.420403,120.5039124,93.55645711,733.7479452,3740.906869,0.15,0.851605821
 04/12  24:00:00,1,1,190,0,184,65,25.56066173,25.56,25.56005941,25.56,25.5600549,25.56,25.56,1390.183862,97.48426179,96.68773807,721.9538664,3698.825446,0.15,0.851103932
 04/13  01:00:00,1,2,186,0,183,65,25.56034702,25.56,25.56005516,25.56,25.56005713,25.56,25.56,1277.72187,1.808728135,4.232412901,719.3286303,3351.122982,0.15,0.846863936
 04/13  02:00:00,1,2,184,0,183,65,25.56029582,25.56,25.5600542,25.56,25.56005778,25.56,25.56,1268.350996,4.412111416,0.403355094,714.3853174,3350.407569,0.15,0.847422745
 04/13  03:00:00,1,2,186,0,184,65,25.56068565,25.56,25.56006357,25.56,25.56005027,25.56,25.56,1292.298288,0,4.682680833,709.0759198,3382.116631,0.15,0.850451088
 04/13  04:00:00,1,2,175,0,183,65,25.56066188,25.56,25.56005843,25.56,25.56004531,25.56,25.56,1271.418877,0,0.213574047,702.9928909,3332.553795,0.15,0.853123413
 04/13  05:00:00,1,2,188,0,184,65,25.56075368,25.56,25.56004463,25.56,25.56006612,25.56,25.56,1293.686161,0,0,699.3867924,3345.989598,0.15,0.858716157
 04/13  06:00:00,1,2,184,0,184,65,22.34699604,22.22,22.32011826,22.22,22.31015609,22.22,25.56,4657.903352,3223.884926,2894.393184,694.8497489,12976.25224,0.279273382,0.839628144
 04/13  07:00:00,1,2,195,46,207,65,22.2200078,22.22,22.22000655,22.22,22.22000215,22.22,25.56,2970.586524,1953.973329,1513.911516,676.1515338,8525.770628,0.188579698,0.834662175
 04/13  08:00:00,1,2,199,725,280,65,22.2272569,22.22,22.22399437,22.22,22.22567132,22.22,25.56,2594.265871,3622.088568,1741.5823,651.2377286,10038.3325,0.222794614,0.831594668
 04/13  09:00:00,1,2,182,834,302,65,22.22743697,22.22,22.22289193,22.22,22.22596726,22.22,25.56,3394.14328,4951.290091,2464.967521,646.1389123,12898.35212,0.289540658,0.822481016
 04/13  10:00:00,1,2,166,819,347,65,22.22673965,22.22,22.2219054,22.22,22.22245454,22.22,25.56,4433.725367,5566.970014,4823.813303,651.1093757,16961.41189,0.381332497,0.821173598
 04/13  11:00:00,1,2,163,796,311,65,22.22499095,22.22,22.22051282,22.22,22.22107269,22.22,25.56,5849.341332,6661.611894,5850.295513,664.0103861,20566.30456,0.464170059,0.818040748
 04/13  12:00:00,1,2,170,789,315,65,22.22428124,22.22,22.21994312,22.22,22.22168602,22.22,25.56,5877.316789,7186.122879,5454.845187,679.5045634,20715.36795,0.470006691,0.813670322
 04/13  13:00:00,1,2,141,838,311,65,22.22699256,22.22,22.22024889,22.22,22.22162063,22.22,25.56,5184.280085,6912.056401,5559.983635,690.7426075,19847.94002,0.450723356,0.812946635
 04/13  14:00:00,1,2,132,834,285,65,22.22796974,22.22,22.22011898,22.22,22.22195851,22.22,25.56,5032.408091,7020.531892,5297.344577,692.5426489,19538.25068,0.443546349,0.813215555
 04/13  15:00:00,1,2,136,793,310,65,22.22831253,22.22,22.22129935,22.22,22.2226623,22.22,25.56,4994.803112,6180.243853,5036.36007,695.2181922,18371.42156,0.417699268,0.811967595
