Date/Time,Environment:Site Daylight Saving Time Status [](Hourly),Environment:Site Day Type Index [](Hourly),AHU1 LIGHTS:Lights Electric Power [W](Hourly),AHU2 LIGHTS:Lights Electric Power [W](Hourly),AHU3 LIGHTS:Lights Electric Power [W](Hourly),AHU4 LIGHTS:Lights Electric Power [W](Hourly),AHU1:Zone Thermostat Air Temperature [C](Hourly),AHU1:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),AHU2:Zone Thermostat Air Temperature [C](Hourly),AHU2:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),AHU3:Zone Thermostat Air Temperature [C](Hourly),AHU3:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),AHU4:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),AHU1 VRF TERMINAL UNIT:Zone VRF Air Terminal Total Cooling Rate [W](Hourly),AHU2 VRF TERMINAL UNIT:Zone VRF Air Terminal Total Cooling Rate [W](Hourly),AHU3 VRF TERMINAL UNIT:Zone VRF Air Terminal Total Cooling Rate [W](Hourly),AHU4 VRF TERMINAL UNIT:Zone VRF Air Terminal Total Cooling Rate [W](Hourly),LG ARUB121BTE4 VRF HEAT PUMP:VRF Heat Pump Total Cooling Rate [W](Hourly),LG ARUB121BTE4 VRF HEAT PUMP:VRF Heat Pump Part Load Ratio [](Hourly),VRFCOOLCAPFT:Performance Curve Output Value [](Hourly) 
 04/13  16:00:00,1,2,164,765,330,65,22.22838732,22.22,22.22496666,22.22,22.22508973,22.22,25.56,5170.185275,5760.722676,4826.241695,692.1892267,17897.15097,0.408793223,0.808237947
 04/13  17:00:00,1,2,167,765,351,65,22.22821317,22.22,22.22589229,22.22,22.22627221,22.22,25.56,5797.647894,5780.995222,5177.183984,692.0609523,18899.07674,0.437090503,0.798231666
 04/13  18:00:00,1,2,189,839,351,65,25.32664248,25.56,25.35462891,25.56,25.30417402,25.56,25.56,2292.151429,2026.412035,1176.060795,644.6243063,7278.289879,0.165216724,0.797142034
 04/13  19:00:00,1,2,165,718,281,65,25.56014014,25.56,25.56017102,25.56,25.56009022,25.56,25.56,2941.018766,1952.636358,1130.48812,723.609838,8157.479203,0.187454223,0.817059281
 04/13  20:00:00,1,2,43,175,76,65,25.56059881,25.56,25.56034793,25.56,25.56018554,25.56,25.56,1305.975832,556.3090594,259.9586244,730.5405685,4247.417367,0.15,0.808558674
 04/13  21:00:00,1,2,0,0,0,65,25.56058353,25.56,25.56013402,25.56,25.56008884,25.56,25.56,1383.995551,186.2739935,40.02874604,727.6615692,3724.50402,0.15,0.809121012
 04/13  22:00:00,1,2,0,0,0,65,25.56067138,25.56,25.56007142,25.56,25.56007542,25.56,25.56,1233.100271,89.93099698,0,721.055813,3324.77319,0.15,0.811167126
 04/13  23:00:00,1,2,21,0,0,65,25.56065382,25.56,25.56005807,25.56,25.56012881,25.56,25.56,1132.692805,0,0,714.1022393,2972.966803,0.15,0.811027691
 04/13  24:00:00,1,2,172,0,184,65,25.56042246,25.56,25.56006515,25.56,25.5600787,25.56,25.56,1220.274952,0,0,717.6794864,3197.990427,0.15,0.817623562
 04/14  01:00:00,1,3,22,4,1,66,25.56053233,25.56,25.56005768,25.56,25.56013444,25.56,25.56,1089.401333,0,0,705.2911033,2922.020634,0.15,0.818105108
 04/14  02:00:00,1,3,0,0,0,65,25.56044026,25.56,25.5600634,25.56,25.56014265,25.56,25.56,1089.129591,0,0,701.2950777,2931.363424,0.15,0.821520469
 04/14  03:00:00,1,3,29,0,1,65,25.56032363,25.56,25.56005563,25.56,25.56012235,25.56,25.56,1119.753969,0,0,700.2970964,2999.813095,0.15,0.825108424
 04/14  04:00:00,1,3,5,0,0,65,25.56030931,25.56,25.56006365,25.56,25.56011567,25.56,25.56,1090.19747,0,0,696.8193751,2902.313114,0.15,0.824824771
 04/14  05:00:00,1,3,18,0,0,65,25.56036317,25.56,25.56006641,25.56,25.56016307,25.56,25.56,1016.41894,0,0,696.5404726,2717.172373,0.15,0.82298436
 04/14  06:00:00,1,3,16,0,0,65,22.31212792,22.22,22.2974777,22.22,22.29108474,22.22,25.56,4090.576299,2876.287525,2324.102721,691.8532202,11448.15165,0.253101603,0.823800988
 04/14  07:00:00,1,3,38,30,15,65,22.22000153,22.22,22.22000223,22.22,22.22000116,22.22,25.56,2764.939556,1872.245505,1281.984922,676.8658882,8005.174094,0.179289209,0.824316378
 04/14  08:00:00,1,3,202,725,279,65,22.22662402,22.22,22.22432911,22.22,22.22526869,22.22,25.56,2690.697218,3372.504436,1699.399586,654.7089309,9835.355878,0.219615184,0.826810861
 04/14  09:00:00,1,3,175,818,340,65,22.22706975,22.22,22.22477685,22.22,22.22573304,22.22,25.56,3350.972899,4142.433433,2485.892897,643.0684576,12048.52345,0.270817071,0.821351224
 04/14  10:00:00,1,3,193,788,286,64,22.22711297,22.22,22.22203051,22.22,22.2229693,22.22,25.56,4603.646493,5848.926435,5142.281713,646.2780946,17733.74695,0.399918693,0.818838809
 04/14  11:00:00,1,3,180,832,352,65,22.22764089,22.22,22.22138848,22.22,22.2215221,22.22,25.56,5699.571839,6421.428433,5879.240077,673.4681034,20154.98836,0.4602152,0.80854739
 04/14  12:00:00,1,3,174,828,303,65,22.22741832,22.22,22.22105941,22.22,22.22142569,22.22,25.56,6459.71892,6894.630518,5938.725539,687.1075906,21455.39819,0.493745955,0.80223667
 04/14  13:00:00,1,3,156,829,280,65,22.22676232,22.22,22.22035511,22.22,22.22432799,22.22,25.56,6310.871981,7891.267255,5501.099201,704.4077454,21891.03054,0.505529248,0.799426105
 04/14  14:00:00,1,3,127,832,288,65,22.2271846,22.22,22.22141162,22.22,22.22382975,22.22,25.56,5471.247162,7044.970709,5588.768659,711.1473139,20278.25283,0.468037261,0.799849169
 04/14  15:00:00,1,3,126,821,247,65,22.22724408,22.22,22.22467627,22.22,22.22558742,22.22,25.56,5500.710826,6586.667962,5434.56128,714.1046466,19690.28747,0.456729972,0.795893673
 04/14  16:00:00,1,3,152,844,322,65,22.22681369,22.22,22.22499559,22.22,22.22542803,22.22,25.56,5539.986728,6266.694788,5187.744454,712.1165547,19158.73349,0.444825505,0.795130206
 04/14  17:00:00,1,3,157,833,347,65,22.22660093,22.22,22.22504029,22.22,22.2251438,22.22,25.56,6255.680531,6072.06858,5579.99738,707.2563721,20070.71407,0.465409462,0.796139078
 04/14  18:00:00,1,3,151,826,351,65,25.34980741,25.56,25.3492494,25.56,25.32336018,25.56,25.56,2727.686118,2123.183013,1371.439837,675.7113651,8101.651366,0.18509035,0.813220742
 04/14  19:00:00,1,3,165,775,281,65,25.55999787,25.56,25.55999474,25.56,25.55999681,25.56,25.56,3143.492447,2173.785747,1297.900528,731.7616384,8758.988306,0.195713875,0.825809072
 04/14  20:00:00,1,3,1,444,66,65,25.56052773,25.56,25.56035661,25.56,25.56019714,25.56,25.56,1488.787493,895.5585843,319.2436496,736.8147574,4837.314771,0.15,0.818831655
 04/14  21:00:00,1,3,0,0,0,65,25.56078657,25.56,25.56018658,25.56,25.56008863,25.56,25.56,1431.195501,205.6631731,50.14807621,728.9513027,3808.898653,0.15,0.817778507
 04/14  22:00:00,1,3,0,2,0,65,25.56081927,25.56,25.56011514,25.56,25.56007252,25.56,25.56,1323.048378,188.9356786,0.187380917,727.8601722,3607.389237,0.15,0.821535682
 04/14  23:00:00,1,3,0,0,0,65,25.56077726,25.56,25.56006492,25.56,25.56005944,25.56,25.56,1249.856921,94.05991883,0,727.3662908,3391.616367,0.15,0.823427148
 04/14  24:00:00,1,3,4,0,0,65,25.56070133,25.56,25.56006343,25.56,25.56006292,25.56,25.56,1209.181133,94.70684014,0,714.4480556,3306.623213,0.15,0.826570133
 04/15  01:00:00,1,4,0,0,0,65,25.56066124,25.56,25.56006923,25.56,25.560078,25.56,25.56,1167.207221,65.44819771,0,709.2516122,3197.975994,0.15,0.828013208
 04/15  02:00:00,1,4,0,0,1,65,25.56061513,25.56,25.56006141,25.56,25.56009132,25.56,25.56,1139.123771,0,0,704.7112909,3060.150436,0.15,0.828371836
 04/15  03:00:00,1,4,0,2,0,65,25.56052607,25.56,25.56006475,25.56,25.56010152,25.56,25.56,1137.12047,33.08980375,0,703.7316268,3090.254031,0.15,0.831206611
 04/15  04:00:00,1,4,17,5,1,65,25.56042739,25.56,25.56006212,25.56,25.56012796,25.56,25.56,1185.320898,2.564394733,0,703.3283499,3102.978516,0.15,0.835441891
 04/15  05:00:00,1,4,0,2,0,65,25.56056075,25.56,25.56006276,25.56,25.5601205,25.56,25.56,1148.063219,0,0,700.439017,3020.372905,0.15,0.838164282
 04/15  06:00:00,1,4,0,2,0,65,22.33019653,22.22,22.30806944,22.22,22.30112233,22.22,25.56,4389.954939,3236.352316,2649.725206,694.8469994,12459.12622,0.270986742,0.834901715
 04/15  07:00:00,1,4,5,33,9,65,22.21963432,22.22,22.22000285,22.22,22.22000152,22.22,25.56,2936.893574,2018.710918,1560.782568,681.4819,8611.098089,0.189762017,0.837782016
 04/15  08:00:00,1,4,204,807,279,65,22.22660266,22.22,22.22137703,22.22,22.22521015,22.22,25.56,3054.010847,5296.189989,2073.025407,658.6406729,12565.49027,0.276689685,0.837525231
 04/15  09:00:00,1,4,194,854,327,65,22.22776209,22.22,22.22124945,22.22,22.22483079,22.22,25.56,3744.44179,5437.946862,3218.408429,649.7634772,14531.50641,0.322918191,0.830872786
 04/15  10:00:00,1,4,165,822,351,65,22.2279993,22.22,22.22312056,22.22,22.22372778,22.22,25.56,4225.654552,4922.520947,4477.395354,651.8593311,15737.66257,0.353359942,0.822078441
 04/15  11:00:00,1,4,178,747,339,65,22.22600836,22.22,22.22278904,22.22,22.2231116,22.22,25.56,4896.384151,5797.681105,5030.416861,668.8363262,17873.21058,0.404645873,0.815240637
 04/15  12:00:00,1,4,177,824,333,65,22.22169644,22.22,22.21823107,22.22,22.21886314,22.22,25.56,7169.012272,7958.901371,6819.00903,690.4814686,24271.77602,0.548301363,0.817258725
 04/15  13:00:00,1,4,138,833,315,65,22.22522332,22.22,22.21946173,22.22,22.22045968,22.22,25.56,5397.784135,7471.808437,6030.293278,698.2779908,21130.79835,0.47982814,0.812996567
 04/15  14:00:00,1,4,165,817,352,65,22.2274019,22.22,22.22078247,22.22,22.22187178,22.22,25.56,5215.22529,6775.736058,5688.22774,701.7527574,19871.94245,0.452383852,0.810950569
 04/15  15:00:00,1,4,165,824,352,65,22.22804438,22.22,22.22116318,22.22,22.22188383,22.22,25.56,5330.018335,6868.906941,5791.898148,706.5979043,20184.84184,0.461379263,0.80765894
 04/15  16:00:00,1,4,165,800,339,65,22.22797035,22.22,22.22104371,22.22,22.22198069,22.22,25.56,5498.825703,6873.934304,5528.350721,706.0685813,20090.56365,0.459111093,0.807854697
 04/15  17:00:00,1,4,174,821,351,65,22.22739271,22.22,22.22148447,22.22,22.22165419,22.22,25.56,6106.613573,6299.558434,5999.416561,705.8941366,20591.05314,0.471325609,0.806515558
 04/15  18:00:00,1,4,165,834,327,65,25.34439947,25.56,25.36944674,25.56,25.32805499,25.56,25.56,2638.929524,2353.039964,1448.983157,673.3452258,8277.996842,0.183693987,0.823107308
 04/15  19:00:00,1,4,165,740,279,65,25.56,25.56,25.56,25.56,25.56,25.56,25.56,4216.292339,2562.253952,1747.207452,745.3121559,10690.56975,0.233807491,0.843616811
 04/15  20:00:00,1,4,1,162,26,65,25.56048761,25.56,25.56036781,25.56,25.56022051,25.56,25.56,1772.927393,859.7896499,539.2807067,747.2840508,5318.047716,0.15,0.833782069
 04/15  21:00:00,1,4,0,2,0,65,25.56064253,25.56,25.56022892,25.56,25.56016098,25.56,25.56,1563.357304,337.719327,165.5679998,745.1182258,4206.237183,0.15,0.830538932
 04/15  22:00:00,1,4,8,0,0,65,25.56055907,25.56,25.56013333,25.56,25.56006985,25.56,25.56,1359.306839,220.4564641,5.098245228,741.536697,3704.902643,0.15,0.82976293
 04/15  23:00:00,1,4,13,0,0,65,25.5603819,25.56,25.56007952,25.56,25.56006289,25.56,25.56,1277.179874,120.2282726,0,732.2853145,3457.596887,0.15,0.830445282
 04/15  24:00:00,1,4,0,0,0,65,25.56036472,25.56,25.56005748,25.56,25.5600718,25.56,25.56,1222.280722,103.6713758,0,718.5628898,3339.306764,0.15,0.83345446
 04/16  01:00:00,1,5,1,5,0,65,25.56033131,25.56,25.56006553,25.56,25.56007871,25.56,25.56,1183.703298,94.26168124,0,721.2226774,3267.922163,0.15,0.835482989
 04/16  02:00:00,1,5,18,0,1,65,25.56032959,25.56,25.56006124,25.56,25.56011562,25.56,25.56,1130.028323,2.257393535,0,714.9093356,3019.30463,0.15,0.834328534
 04/16  03:00:00,1,5,1,2,0,65,25.56041874,25.56,25.56004669,25.56,25.56016424,25.56,25.56,1037.467838,0,0,708.0414624,2818.323502,0.15,0.83343775
 04/16  04:00:00,1,5,26,2,1,65,25.56047241,25.56,25.560083,25.56,25.56022014,25.56,25.56,983.5858135,0,0,704.4469105,2594.061917,0.15,0.830209254
 04/16  05:00:00,1,5,15,3,0,65,25.56030464,25.56,25.5600933,25.56,25.56027031,25.56,25.56,908.8583844,0,0,704.1697836,2410.534825,0.15,0.82566231
 04/16  06:00:00,1,5,1,3,0,65,22.32405234,22.22,22.30565553,22.22,22.29818847,22.22,25.56,4159.868894,3023.971621,2417.302489,695.2533418,11779.50894,0.256550665,0.832451214
 04/16  07:00:00,1,5,34,24,41,65,22.22000323,22.22,22.22000273,22.22,22.22000143,22.22,25.56,2714.930747,2118.191573,1403.481551,679.7350275,8326.718282,0.184630344,0.832622019
 04/16  08:00:00,1,5,202,794,284,65,22.22666724,22.22,22.22230436,22.22,22.22524798,22.22,25.56,2788.954398,4232.638647,1868.850509,660.2356563,10998.902,0.243001156,0.835523187
 04/16  09:00:00,1,5,173,818,328,65,22.2264502,22.22,22.22151774,22.22,22.22408331,22.22,25.56,3929.885852,5617.161643,3382.241844,644.6590298,15085.57233,0.334067442,0.833760559
 04/16  10:00:00,1,5,152,825,249,65,22.22408064,22.22,22.21950391,22.22,22.22032923,22.22,25.56,5591.153898,7088.353109,6512.317472,652.0354312,21447.8834,0.480813827,0.823592403
 04/16  11:00:00,1,5,161,805,337,65,22.22323703,22.22,22.21950557,22.22,22.21964023,22.22,25.56,6444.181661,7209.913563,6692.013976,674.6825785,22589.87187,0.512658014,0.813511327
 04/16  12:00:00,1,5,151,830,328,65,22.22526698,22.22,22.21986163,22.22,22.22140159,22.22,25.56,6128.915708,7723.559245,5944.806,688.5786995,21993.31175,0.503846388,0.805837715
 04/16  13:00:00,1,5,135,838,285,65,22.22795176,22.22,22.22098159,22.22,22.22492776,22.22,25.56,5696.892687,7102.085257,5588.378942,702.2783292,20551.70145,0.474154404,0.800188442
 04/16  14:00:00,1,5,160,815,272,65,22.2271501,22.22,22.22301545,22.22,22.22526422,22.22,25.56,5667.609974,7027.810446,5617.275506,707.949512,20482.5906,0.473996689,0.797748418
 04/16  15:00:00,1,5,124,814,329,65,22.22686019,22.22,22.22129727,22.22,22.2221615,22.22,25.56,5731.515848,7084.944548,5995.570868,708.7124056,21003.03049,0.484357602,0.800525555
 04/16  16:00:00,1,5,126,836,308,65,22.22729147,22.22,22.22076609,22.22,22.22263768,22.22,25.56,5639.066825,6905.987262,5434.91097,709.2401815,20158.74952,0.463905336,0.802246658
 04/16  17:00:00,1,5,166,837,350,65,22.22364744,22.22,22.21986036,22.22,22.22136073,22.22,25.56,7423.343024,7277.879601,6161.050062,708.4232212,23101.07549,0.52996154,0.804731573
 04/16  18:00:00,1,5,167,815,334,65,25.34387543,25.56,25.35413579,25.56,25.31520209,25.56,25.56,2499.576206,2130.816158,1251.248811,683.9893086,7765.671808,0.175567449,0.82332412
 04/16  19:00:00,1,5,165,750,183,65,25.55999774,25.56,25.55999473,25.56,25.55999675,25.56,25.56,3874.779843,2462.631498,1419.83889,739.2798965,9913.032684,0.216739875,0.843916375
 04/16  20:00:00,1,5,28,625,109,65,25.5606073,25.56,25.56029592,25.56,25.56026621,25.56,25.56,1758.93257,1272.425631,581.2550067,747.0090283,5760.094451,0.15,0.838763749
 04/16  21:00:00,1,5,24,274,33,65,25.56067794,25.56,25.56036156,25.56,25.5601823,25.56,25.56,1668.897348,689.6063707,264.2483331,743.3165128,4762.690802,0.15,0.837133938
 04/16  22:00:00,1,5,0,0,0,65,25.56060665,25.56,25.56025894,25.56,25.56009252,25.56,25.56,1473.718949,340.5848346,110.4299728,736.9273764,4055.553821,0.15,0.835257733
 04/16  23:00:00,1,5,0,0,0,65,25.56074107,25.56,25.56014454,25.56,25.56006693,25.56,25.56,1342.554579,223.3203047,17.82014007,731.8434492,3692.10519,0.15,0.834511162
 04/16  24:00:00,1,5,15,2,1,65,25.5603731,25.56,25.56008061,25.56,25.56005956,25.56,25.56,1253.553377,127.5983602,0,729.5053997,3422.565127,0.15,0.833272597
 04/17  01:00:00,1,6,8,0,0,65,25.56036234,25.56,25.56005808,25.56,25.56007521,25.56,25.56,1200.378803,100.055309,0,720.7671221,3299.602088,0.15,0.83350886
 04/17  02:00:00,1,6,25,0,1,65,25.56037835,25.56,25.56005409,25.56,25.56010557,25.56,25.56,1168.136179,41.8386484,0,716.1237768,3158.862007,0.15,0.832900621
 04/17  03:00:00,1,6,0,0,0,65,25.56046089,25.56,25.56005054,25.56,25.56011879,25.56,25.56,1099.099532,0,0,710.436869,2976.142293,0.15,0.831397481
 04/17  04:00:00,1,6,0,0,0,65,25.56054016,25.56,25.56005241,25.56,25.56016548,25.56,25.56,1025.677158,0,0,707.3426003,2788.609544,0.15,0.828986585
 04/17  05:00:00,1,6,0,0,0,65,25.56032052,25.56,25.56009651,25.56,25.56022337,25.56,25.56,957.2787625,0,0,703.3266255,2523.819118,0.15,0.823867355
 04/17  06:00:00,1,6,22,0,1,65,22.31655062,22.22,22.30185841,22.22,22.29481133,22.22,25.56,4169.707636,2969.125518,2367.669803,698.3054976,11680.34585,0.256584384,0.827108881
 04/17  07:00:00,1,6,31,94,23,65,22.22000169,22.22,22.22000253,22.22,22.22000132,22.22,25.56,2743.609076,2237.688473,1398.770676,682.3806915,8473.394471,0.18873916,0.828846686
 04/17  08:00:00,1,6,205,815,280,65,22.22631282,22.22,22.22155575,22.22,22.22494162,22.22,25.56,3064.953883,4972.334327,1959.467081,664.6346449,12124.35706,0.268473097,0.833638265
 04/17  09:00:00,1,6,213,885,351,71,22.22472978,22.22,22.22004874,22.22,22.22355842,22.22,25.56,5080.858173,6525.472342,3872.274297,656.6719947,17697.30867,0.392965661,0.831507301
 04/17  10:00:00,1,6,196,839,319,65,22.22333546,22.22,22.21950257,22.22,22.22002283,22.22,25.56,6161.927225,6919.935587,6635.310115,665.0172798,21977.6488,0.494732998,0.820161235
 04/17  11:00:00,1,6,198,849,323,65,22.22314838,22.22,22.22004432,22.22,22.21992942,22.22,25.56,6761.921443,7129.858511,6613.844742,683.6481145,22737.50311,0.518653985,0.80935504
 04/17  12:00:00,1,6,193,802,316,65,22.22332454,22.22,22.2195337,22.22,22.22018852,22.22,25.56,7530.698748,8295.557472,6772.576088,702.7077467,24846.98546,0.573191297,0.800289148
 04/17  13:00:00,1,6,154,835,257,65,22.22472064,22.22,22.21940196,22.22,22.22146361,22.22,25.56,7113.372817,8363.623697,6271.935786,715.7736722,23972.51352,0.554931377,0.797507655
 04/17  14:00:00,1,6,159,840,314,65,22.22673269,22.22,22.22233271,22.22,22.22159686,22.22,25.56,6389.815652,7165.985797,6205.426032,719.7529124,21956.70066,0.50850157,0.797135771
 04/17  15:00:00,1,6,172,840,307,65,22.22745139,22.22,22.22089977,22.22,22.22173253,22.22,25.56,6444.060425,7518.922326,6162.66243,722.8655841,22336.63451,0.51668242,0.798094929
 04/17  16:00:00,1,6,180,853,352,65,22.22711217,22.22,22.22074092,22.22,22.22151777,22.22,25.56,6289.252613,7212.615796,5889.127022,717.69074,21594.21635,0.497879206,0.800732609
 04/17  17:00:00,1,6,204,845,347,65,22.22393226,22.22,22.22026927,22.22,22.22100061,22.22,25.56,6992.589601,7032.095923,6316.901303,714.8677988,22587.57671,0.517174898,0.806297852
 04/17  18:00:00,1,6,199,841,351,65,25.34653507,25.56,25.36068172,25.56,25.31793651,25.56,25.56,2586.303021,2125.464167,1274.55937,676.5060431,7824.21682,0.173545964,0.823031798
 04/17  19:00:00,1,6,172,675,281,65,25.56,25.56,25.56,25.56,25.56,25.56,25.56,3445.56009,2177.19433,1369.364024,738.0677475,9143.719198,0.199319791,0.84656747
 04/17  20:00:00,1,6,149,636,241,65,25.56058894,25.56,25.56035966,25.56,25.56029205,25.56,25.56,2051.931273,1229.746926,625.1070767,744.8538948,6053.242939,0.15,0.844404685
 04/17  21:00:00,1,6,18,369,44,65,25.56090336,25.56,25.56047454,25.56,25.56018551,25.56,25.56,1607.516626,740.3229481,255.4542541,742.4843916,4742.321833,0.15,0.843016979
 04/17  22:00:00,1,6,21,5,1,65,25.56094971,25.56,25.56021189,25.56,25.56011986,25.56,25.56,1516.83145,376.7076588,152.7132827,736.5566062,4177.171129,0.15,0.841613455
 04/17  23:00:00,1,6,0,1,0,65,25.56047824,25.56,25.5601235,25.56,25.56007255,25.56,25.56,1371.121932,214.6290938,52.78300564,731.5631838,3760.069038,0.15,0.839617123
 04/17  24:00:00,1,6,18,0,0,65,25.56063101,25.56,25.56006986,25.56,25.560063,25.56,25.56,1276.413738,108.0002375,0,724.3205067,3443.362004,0.15,0.837388371
 04/18  01:00:00,1,7,13,7,0,65,25.56072171,25.56,25.5600567,25.56,25.56006312,25.56,25.56,1226.180625,72.42397925,0,721.268889,3324.505254,0.15,0.835921103
 04/18  02:00:00,1,7,15,9,0,65,25.56041466,25.56,25.56005594,25.56,25.56010762,25.56,25.56,1116.785964,45.86941446,0,715.8188531,3069.256426,0.15,0.832811903
 04/18  03:00:00,1,7,22,12,1,65,25.56056759,25.56,25.5600593,25.56,25.56018734,25.56,25.56,1016.003982,0,0,711.5744572,2696.990333,0.15,0.827143932
 04/18  04:00:00,1,7,0,9,0,65,25.56029836,25.56,25.56007544,25.56,25.56022117,25.56,25.56,943.3972517,0,0,707.585783,2594.239398,0.15,0.827919968
 04/18  05:00:00,1,7,21,6,1,65,25.56050079,25.56,25.56010276,25.56,25.56022084,25.56,25.56,937.4523344,0,0,704.0893019,2467.904461,0.15,0.827713029
 04/18  06:00:00,1,7,2,5,0,65,25.5604022,25.56,25.56006416,25.56,25.56022069,25.56,25.56,961.7340666,0,0,701.2719104,2631.164975,0.15,0.834874159
 04/18  07:00:00,1,7,23,2,1,65,22.33955375,22.22,22.32213012,22.22,22.30573825,22.22,25.56,4430.809133,3667.1009,2821.568187,706.108434,13126.72614,0.283729798,0.838967532
 04/18  08:00:00,1,7,192,385,252,65,22.22627643,22.22,22.2219622,22.22,22.22492176,22.22,25.56,2987.682889,4165.726835,1843.307669,683.5335014,11131.02501,0.245686342,0.836332478
 04/18  09:00:00,1,7,203,838,330,65,22.22511883,22.22,22.22100915,22.22,22.22383975,22.22,25.56,4685.336144,5794.254602,3439.814643,670.9610448,16126.54365,0.35746792,0.832916519
 04/18  10:00:00,1,7,201,837,295,65,22.22251502,22.22,22.21943687,22.22,22.21955189,22.22,25.56,6462.982364,7203.568881,6867.124827,677.3393373,22844.81317,0.513174455,0.822011379
 04/18  11:00:00,1,7,204,834,352,65,22.22208586,22.22,22.21915315,22.22,22.2188727,22.22,25.56,7163.637003,7553.98308,6974.525523,685.2352214,23961.11517,0.546532662,0.809368164
 04/18  12:00:00,1,7,204,841,324,65,22.22339806,22.22,22.21912239,22.22,22.22046755,22.22,25.56,7283.467989,8427.320272,6447.488874,702.8192967,24406.6447,0.562293097,0.801368678
 04/18  13:00:00,1,7,191,840,337,65,22.22709216,22.22,22.2213124,22.22,22.22139174,22.22,25.56,6533.220886,7546.185204,6459.576232,718.1187798,22739.43448,0.527980082,0.79510329
 04/18  14:00:00,1,7,163,838,292,65,22.22726353,22.22,22.22275422,22.22,22.22420442,22.22,25.56,6216.19982,7278.649681,6082.473937,722.8126499,21766.86858,0.506527069,0.793325897
 04/18  15:00:00,1,7,182,819,324,65,22.22106517,22.22,22.22020029,22.22,22.22039957,22.22,25.56,5216.581826,5921.352935,5077.349304,723.3907784,18387.89035,0.424561745,0.799583014
 04/18  16:00:00,1,7,179,785,285,65,25.30857532,25.56,25.40822852,25.56,25.37267109,25.56,25.56,2197.501924,2602.782642,1897.949534,676.6949527,8532.075777,0.18784341,0.83280746
 04/18  17:00:00,1,7,4,455,66,65,25.56,25.56,25.56,25.56,25.56,25.56,25.56,2515.018013,2288.145607,1675.322632,751.2068611,8641.286731,0.188842786,0.844776292
 04/18  18:00:00,1,7,16,0,0,65,25.56,25.56,25.56,25.56,25.56,25.56,25.56,3478.09663,1637.472894,1768.505605,760.1540765,9057.429133,0.197483487,0.846703916
 04/18  19:00:00,1,7,32,255,41,65,25.56,25.56,25.56,25.56,25.56,25.56,25.56,4705.459571,2112.62918,1813.641447,767.7821048,10819.51388,0.234915942,0.849679753
 04/18  20:00:00,1,7,78,701,120,65,25.56006692,25.56,25.56002773,25.56,25.56003156,25.56,25.56,2454.77238,1697.949307,953.5003817,775.8851797,7288.479028,0.159661205,0.844249049
 04/18  21:00:00,1,7,23,177,1,65,25.56053904,25.56,25.56028514,25.56,25.56026945,25.56,25.56,1956.506609,915.2643072,523.967247,768.1445207,5563.596417,0.15,0.840961182
 04/18  22:00:00,1,7,7,15,0,65,25.5605951,25.56,25.56034378,25.56,25.56020274,25.56,25.56,1696.265043,575.1232548,317.8297611,758.3509932,4744.119605,0.15,0.842867714
 04/18  23:00:00,1,7,26,15,1,65,25.56085029,25.56,25.5602577,25.56,25.56014566,25.56,25.56,1575.53136,447.3563594,200.7077372,751.6403272,4370.343561,0.15,0.84232827
 04/18  24:00:00,1,7,28,5,1,65,25.56046943,25.56,25.56020076,25.56,25.56010723,25.56,25.56,1505.276264,390.3317788,151.5646087,740.2210529,4181.773601,0.15,0.839981453
 04/19  01:00:00,1,1,16,14,0,65,25.56053455,25.56,25.56017272,25.56,25.56007136,25.56,25.56,1418.362363,319.8803364,77.97933724,738.171521,3947.870589,0.15,0.836251946
 04/19  02:00:00,1,1,29,15,1,65,25.56074611,25.56,25.56013416,25.56,25.56006236,25.56,25.56,1345.072328,282.3398737,9.831117769,728.7722187,3751.351382,0.15,0.834664924
 04/19  03:00:00,1,1,2,15,0,65,25.56078726,25.56,25.56009955,25.56,25.56006764,25.56,25.56,1244.43185,154.6090958,0,723.7056217,3451.928192,0.15,0.835167864
 04/19  04:00:00,1,1,19,17,0,65,25.56044686,25.56,25.56007088,25.56,25.56008711,25.56,25.56,1179.517307,128.5341523,0,719.1434033,3280.854036,0.15,0.834730239
 04/19  05:00:00,1,1,24,14,1,65,25.56038957,25.56,25.56005691,25.56,25.56013062,25.56,25.56,1107.580944,5.110320138,0,716.032233,2992.84879,0.15,0.831437895
 04/19  06:00:00,1,1,5,15,0,65,25.56051729,25.56,25.5600559,25.56,25.56017755,25.56,25.56,1035.641394,13.08548208,0,711.3728116,2885.230361,0.15,0.830460179
 04/19  07:00:00,1,1,27,14,0,65,25.56052944,25.56,25.5600605,25.56,25.56018255,25.56,25.56,1037.354968,0,0,715.2345477,2793.271573,0.15,0.82866472
 04/19  08:00:00,1,1,26,15,1,65,25.560428,25.56,25.56006798,25.56,25.56015254,25.56,25.56,1158.331869,72.92964935,0,710.0985877,3128.174861,0.15,0.835344566
 04/19  09:00:00,1,1,26,36,9,65,25.56063573,25.56,25.56025902,25.56,25.56009452,25.56,25.56,1673.225362,577.1012845,189.8209159,713.7312947,4548.177335,0.15,0.85307474
 04/19  10:00:00,1,1,24,15,1,65,25.560487,25.56,25.56018066,25.56,25.56017261,25.56,25.56,2400.435682,1084.702307,1211.186255,726.3551117,6830.070781,0.151445744,0.876774674
 04/19  11:00:00,1,1,33,26,1,65,25.56001105,25.56,25.56000506,25.56,25.56000472,25.56,25.56,2895.516747,1412.394558,1810.81676,741.8666357,8270.758078,0.172056644,0.88731706
 04/19  12:00:00,1,1,31,24,1,65,25.56000018,25.56,25.56000011,25.56,25.56000008,25.56,25.56,3211.037874,1926.747259,1950.204093,754.5470388,9256.504623,0.191747342,0.891188853
 04/19  13:00:00,1,1,29,20,1,65,25.56,25.56,25.56,25.56,25.56,25.56,25.56,2836.774937,1772.696679,1916.328853,764.7952787,8702.42536,0.180915418,0.888005793
 04/19  14:00:00,1,1,35,15,1,65,25.56,25.56,25.56,25.56,25.56,25.56,25.56,2781.527769,1816.946747,1897.13035,773.7365348,8681.088654,0.180779733,0.886512726
 04/19  15:00:00,1,1,33,15,1,65,25.56,25.56,25.56,25.56,25.56,25.56,25.56,2817.84653,1787.589268,1910.025667,779.6602596,8706.968875,0.181974661,0.883312837
 04/19  16:00:00,1,1,32,15,1,65,25.56,25.56,25.56,25.56,25.56,25.56,25.56,2876.839189,1720.737925,1815.738767,778.9463814,8603.710837,0.18203687,0.872548968
 04/19  17:00:00,1,1,39,15,1,65,25.56,25.56,25.56,25.56,25.56,25.56,25.56,3373.245203,1725.989998,2102.556137,779.202675,9395.49889,0.199578923,0.869106733
 04/19  18:00:00,1,1,35,15,1,65,25.56,25.56,25.56,25.56,25.56,25.56,25.56,3996.807413,1826.996019,1984.64091,780.7359385,10006.04185,0.213821029,0.863919737
 04/19  19:00:00,1,1,29,15,1,65,25.56,25.56,25.56,25.56,25.56,25.56,25.56,4238.901834,1748.379082,1616.158746,778.6896943,9798.188615,0.208892123,0.864909398
 04/19  20:00:00,1,1,29,15,1,65,25.56092954,25.56,25.56034883,25.56,25.56028402,25.56,25.56,2310.286928,921.5828366,697.09377,773.1714131,6106.928645,0.15,0.853360619
 04/19  21:00:00,1,1,31,15,1,65,25.56066979,25.56,25.56033099,25.56,25.56027669,25.56,25.56,1905.791343,749.20281,475.548365,761.4073521,5290.787805,0.15,0.854396155
 04/19  22:00:00,1,1,17,15,1,65,25.56082552,25.56,25.56028019,25.56,25.56018943,25.56,25.56,1743.202549,596.9387664,332.6336276,751.608985,4822.882532,0.15,0.860764902
 04/19  23:00:00,1,1,12,15,0,65,25.56052714,25.56,25.56025932,25.56,25.56014756,25.56,25.56,1577.196946,453.8516292,226.5599352,746.4539888,4399.281979,0.15,0.853832205
 04/19  24:00:00,1,1,8,15,0,65,25.56043038,25.56,25.56026084,25.56,25.56011736,25.56,25.56,1500.978498,439.1099669,175.1883264,744.8614622,4254.800032,0.15,0.852134373
 04/20  01:00:00,1,2,21,15,1,65,25.56057149,25.56,25.56012213,25.56,25.56006692,25.56,25.56,1395.677679,267.6910863,57.96420346,731.906919,3846.324953,0.15,0.850998643
 04/20  02:00:00,1,2,14,15,0,65,25.56058486,25.56,25.56013649,25.56,25.56006942,25.56,25.56,1335.97897,292.6980294,12.03232807,726.8561502,3756.79848,0.15,0.856080012
 04/20  03:00:00,1,2,23,15,0,65,25.56063923,25.56,25.56010716,25.56,25.56005393,25.56,25.56,1311.844395,187.1827499,0,719.3104308,3573.21353,0.15,0.856497473
 04/20  04:00:00,1,2,31,15,1,65,25.56071107,25.56,25.56008249,25.56,25.56006249,25.56,25.56,1253.742649,135.2533634,0,715.4481317,3399.940139,0.15,0.854393934
 04/20  05:00:00,1,2,14,14,0,65,25.56063686,25.56,25.56006224,25.56,25.56008823,25.56,25.56,1166.460702,103.9239606,0,710.4514475,3222.028105,0.15,0.852378113
 04/20  06:00:00,1,2,12,17,0,65,22.34805712,22.22,22.32561278,22.22,22.31051361,22.22,25.56,4689.878,3492.53486,2873.463699,705.2606886,13272.51847,0.284930652,0.842389966
 04/20  07:00:00,1,2,32,150,11,65,22.21837925,22.22,22.21828869,22.22,22.21897041,22.22,25.56,3388.591077,3328.487669,1894.051564,690.4355314,10765.14716,0.236513991,0.8401894
 04/20  08:00:00,1,2,196,802,279,65,22.2244696,22.22,22.22027004,22.22,22.22294876,22.22,25.56,3712.745142,5683.906239,3409.547816,672.4180873,15035.82709,0.330744469,0.839141914
 04/20  09:00:00,1,2,188,833,343,65,22.2243205,22.22,22.21948367,22.22,22.22187293,22.22,25.56,4905.416926,6577.655896,4741.72159,658.0399092,18491.84609,0.409249726,0.834150609
 04/20  10:00:00,1,2,152,830,305,65,22.22414387,22.22,22.2197267,22.22,22.22140284,22.22,25.56,5436.935805,6792.746716,5122.321427,658.2421559,19609.87406,0.436922897,0.828608586
 04/20  11:00:00,1,2,131,794,295,65,22.22434072,22.22,22.22018587,22.22,22.22175144,22.22,25.56,5054.326345,6186.018987,4610.257891,661.1378164,18053.84888,0.403489495,0.826005442
 04/20  12:00:00,1,2,145,790,284,65,22.22327114,22.22,22.21887391,22.22,22.22133619,22.22,25.56,5687.629814,7225.548784,4983.839037,664.278166,20180.50144,0.449158607,0.82945509
 04/20  13:00:00,1,2,173,851,312,65,22.2226121,22.22,22.21729046,22.22,22.21984954,22.22,25.56,7032.271773,8587.277022,6410.231055,715.4418632,24431.23145,0.54824136,0.822517276
 04/20  14:00:00,1,2,112,817,281,65,22.22784339,22.22,22.22262532,22.22,22.22468288,22.22,25.56,3960.524436,5130.260534,3417.97709,692.6874508,14647.8653,0.330571803,0.817845
 04/20  15:00:00,1,2,136,818,335,65,22.22792993,22.22,22.22500233,22.22,22.2259395,22.22,25.56,4158.246314,4981.706525,3489.696823,685.5297119,14754.17691,0.336875427,0.808416814
 04/20  16:00:00,1,2,165,823,354,65,22.22744756,22.22,22.22059937,22.22,22.22349304,22.22,25.56,4516.921382,6856.253607,4637.135343,678.7089441,18208.43582,0.410482126,0.818897256
 04/20  17:00:00,1,2,155,815,337,65,22.22407792,22.22,22.21975079,22.22,22.22149283,22.22,25.56,8070.448781,8067.640381,6781.085015,673.6974334,25215.17165,0.575176567,0.808539523
 04/20  18:00:00,1,2,149,802,341,65,25.33183145,25.56,25.35994358,25.56,25.32288218,25.56,25.56,2392.077754,2240.737038,1502.909488,652.9115023,7950.575716,0.179048178,0.809379979
 04/20  19:00:00,1,2,165,127,254,65,25.56,25.56,25.56,25.56,25.56,25.56,25.56,3060.705089,1717.750342,1503.964092,724.996622,8418.148449,0.187481306,0.828715984
 04/20  20:00:00,1,2,72,456,183,65,25.56074532,25.56,25.56047846,25.56,25.5603895,25.56,25.56,1837.023856,1241.018052,800.1204468,731.5930222,6011.196848,0.15,0.823160258
 04/20  21:00:00,1,2,94,802,239,65,25.5604824,25.56,25.56068922,25.56,25.56030296,25.56,25.56,1897.136272,1338.448276,648.8656713,729.8754828,6015.784883,0.15,0.829350915
 04/20  22:00:00,1,2,0,34,1,65,25.5606773,25.56,25.56033124,25.56,25.56020003,25.56,25.56,1621.869287,460.6413147,279.5193631,723.3451333,4480.90966,0.15,0.82773655
 04/20  23:00:00,1,2,0,0,0,65,25.56085166,25.56,25.56016897,25.56,25.56010675,25.56,25.56,1473.85583,350.1876454,185.2612647,719.7608892,4123.219508,0.15,0.83022771
 04/20  24:00:00,1,2,24,15,1,65,25.56079563,25.56,25.56017249,25.56,25.56007027,25.56,25.56,1386.058864,301.8730517,56.27912004,714.2923089,3850.887953,0.15,0.832487163
 04/21  01:00:00,1,3,0,0,0,65,25.56053494,25.56,25.56010764,25.56,25.56006588,25.56,25.56,1276.746613,193.8307008,10.86460009,712.0760282,3585.596596,0.15,0.835257711
 04/21  02:00:00,1,3,0,0,1,65,25.56074195,25.56,25.56006976,25.56,25.56006782,25.56,25.56,1229.78362,82.27372118,0,709.2316095,3382.617488,0.15,0.837492545
 04/21  03:00:00,1,3,0,0,0,65,25.56044172,25.56,25.5600564,25.56,25.56010842,25.56,25.56,1070.065331,20.32828251,0,706.7097319,2967.350849,0.15,0.833745291
 04/21  04:00:00,1,3,0,0,0,65,25.56057773,25.56,25.56008715,25.56,25.56019813,25.56,25.56,939.1723027,0,0,703.8577446,2572.447183,0.15,0.828763589
 04/21  05:00:00,1,3,0,0,1,65,25.5604413,25.56,25.56007306,25.56,25.56020027,25.56,25.56,973.6071869,0,0,702.0169732,2675.367869,0.15,0.834025692
 04/21  06:00:00,1,3,0,0,0,65,22.33579848,22.22,22.31089839,22.22,22.30340146,22.22,25.56,4290.683426,3136.2468,2592.231921,696.8611185,12208.71036,0.264611379,0.835908042
 04/21  07:00:00,1,3,1,18,4,65,22.2196871,22.22,22.21935768,22.22,22.22000167,22.22,25.56,2783.380428,2327.549016,1434.67514,673.948306,8640.27023,0.190190904,0.838648625
 04/21  08:00:00,1,3,202,785,283,65,22.22487904,22.22,22.22099334,22.22,22.2239929,22.22,25.56,3533.957681,5350.214176,2541.365166,657.2513194,13606.36731,0.299025978,0.839772029
 04/21  09:00:00,1,3,188,824,334,65,22.22628277,22.22,22.22112493,22.22,22.22458594,22.22,25.56,3664.405419,5072.424305,2956.18918,648.3643468,13830.43493,0.306452146,0.832925022
 04/21  10:00:00,1,3,159,822,324,65,22.22753793,22.22,22.22227281,22.22,22.22503737,22.22,25.56,2862.004051,4044.369951,2451.051144,646.8304515,11439.95757,0.253786321,0.83216709
 04/21  11:00:00,1,3,180,776,284,65,22.22685952,22.22,22.22155501,22.22,22.22412198,22.22,25.56,2985.446411,4776.405573,2799.402548,646.5998671,12672.81808,0.280962765,0.832671958
 04/21  12:00:00,1,3,189,791,324,65,22.22564758,22.22,22.22016627,22.22,22.22287788,22.22,25.56,3953.788992,5634.006333,3659.46773,646.4393293,15417.88703,0.341298479,0.833981256
 04/21  13:00:00,1,3,116,659,241,52,22.22502908,22.22,22.22092532,22.22,22.22266781,22.22,25.56,3938.550678,5159.320293,3659.436469,634.7340789,14900.90176,0.329950135,0.833723472
 04/21  14:00:00,1,3,182,816,310,65,22.22507448,22.22,22.22133594,22.22,22.22290738,22.22,25.56,4087.727148,5171.304582,3612.261342,649.6230506,15032.22067,0.332976363,0.833438512
 04/21  15:00:00,1,3,164,840,318,65,22.22667797,22.22,22.22128735,22.22,22.22366597,22.22,25.56,2861.396444,4485.434412,2423.648026,654.7789521,11872.71727,0.263196821,0.832928595
 04/21  16:00:00,1,3,160,826,324,65,22.22728375,22.22,22.22190837,22.22,22.22430428,22.22,25.56,2456.291362,3978.855172,2273.413553,641.5222571,10806.14757,0.237882947,0.838613979
 04/21  17:00:00,1,3,165,824,348,65,22.22686347,22.22,22.22181878,22.22,22.22404198,22.22,25.56,3259.633395,4687.117188,3114.968653,633.7919995,13204.23122,0.290493063,0.839155463
 04/21  18:00:00,1,3,165,714,291,65,25.09160344,25.56,25.27029006,25.56,25.05715974,25.56,25.56,1168.156506,1270.644805,465.8532578,530.9220279,4405.282882,0.106275571,0.85225264
 04/21  19:00:00,1,3,165,97,183,65,25.55868752,25.56,25.56031258,25.56,25.55752071,25.56,25.56,2187.841671,969.3062814,563.0828368,683.778647,5809.353554,0.15,0.86204309
 04/21  20:00:00,1,3,1,96,2,65,25.5603858,25.56,25.56017068,25.56,25.56002669,25.56,25.56,1007.485432,264.8319709,20.16150049,691.4931641,3334.597876,0.15,0.839486136
 04/21  21:00:00,1,3,138,749,230,65,25.56031606,25.56,25.56018631,25.56,25.56005693,25.56,25.56,1065.16911,747.5559546,89.59576594,696.030287,3991.998482,0.15,0.850695269
 04/21  22:00:00,1,3,28,477,85,65,25.56040026,25.56,25.56020562,25.56,25.56005311,25.56,25.56,1177.322571,476.0261236,0,696.1643757,3639.550043,0.15,0.850515092
 04/21  23:00:00,1,3,0,44,0,65,25.56050135,25.56,25.5600695,25.56,25.56010436,25.56,25.56,1088.150243,0,0,691.7163159,2930.411189,0.15,0.842990124
 04/21  24:00:00,1,3,0,0,1,65,25.56058423,25.56,25.56007153,25.56,25.56013622,25.56,25.56,1027.771293,0,0,693.0962319,2776.892449,0.15,0.841690095
 04/22  01:00:00,1,4,0,0,0,65,25.56033794,25.56,25.56008976,25.56,25.56020393,25.56,25.56,945.9224415,0,0,689.3075002,2549.247249,0.15,0.837544248
 04/22  02:00:00,1,4,0,0,0,65,25.56039487,25.56,25.56008349,25.56,25.56020791,25.56,25.56,967.72698,0,0,689.4845104,2619.884229,0.15,0.840341838
 04/22  03:00:00,1,4,0,0,1,65,25.56046955,25.56,25.560061,25.56,25.56015836,25.56,25.56,1016.058047,0,0,689.0531834,2781.268375,0.15,0.845943172
 04/22  04:00:00,1,4,0,0,0,65,25.56043713,25.56,25.56005477,25.56,25.56015572,25.56,25.56,1007.775883,0,0,689.012756,2682.153083,0.15,0.846996275
 04/22  05:00:00,1,4,0,0,1,65,25.56049087,25.56,25.56007254,25.56,25.56020387,25.56,25.56,968.2014282,0,0,689.9243384,2605.234836,0.15,0.846997632
 04/22  06:00:00,1,4,0,0,0,65,22.35188633,22.22,22.32769608,22.22,22.31440912,22.22,25.56,4490.611282,3219.948676,2678.509321,686.5455328,12593.64469,0.267541628,0.846570291
 04/22  07:00:00,1,4,2,30,3,65,22.21860299,22.22,22.2188874,22.22,22.21997295,22.22,25.56,2830.540448,2470.03114,1323.5312,670.5123398,8724.611239,0.191219167,0.842167807
 04/22  08:00:00,1,4,192,707,278,65,22.22724618,22.22,22.2242767,22.22,22.22595383,22.22,25.56,2678.631316,3458.080176,1566.682807,649.5156961,9784.050042,0.216572577,0.833682463
 04/22  09:00:00,1,4,186,780,280,65,22.22764691,22.22,22.22421173,22.22,22.22625599,22.22,25.56,2959.218917,4004.219525,2070.861492,636.6548506,11096.13207,0.248325753,0.824909954
 04/22  10:00:00,1,4,135,822,274,65,22.22734662,22.22,22.22315417,22.22,22.22605211,22.22,25.56,2770.859459,4086.810574,2068.403293,635.2087789,10990.64712,0.245528205,0.826380564
 04/22  11:00:00,1,4,112,796,266,65,22.22832104,22.22,22.22326198,22.22,22.22679665,22.22,25.56,2970.829797,4472.007511,2321.284338,629.3655125,11829.20276,0.264479654,0.82572587
 04/22  12:00:00,1,4,161,828,257,65,22.22927011,22.22,22.22546972,22.22,22.22754701,22.22,25.56,3216.18361,4479.116722,2387.420205,624.4164268,12133.79733,0.273960862,0.817616538
 04/22  13:00:00,1,4,168,854,300,60,22.22875369,22.22,22.22633162,22.22,22.22715966,22.22,25.56,3087.450354,4195.764879,2376.13394,614.1249146,11696.86223,0.267568452,0.807033399
 04/22  14:00:00,1,4,132,781,313,65,22.22797468,22.22,22.22595194,22.22,22.22655791,22.22,25.56,2829.054618,3829.937845,2195.86275,613.4303561,10888.55364,0.251326258,0.799818613
 04/22  15:00:00,1,4,122,821,247,65,22.22751893,22.22,22.22567583,22.22,22.22617958,22.22,25.56,2817.196197,3951.310345,2193.160455,606.300976,10988.62231,0.254793014,0.79619214
 04/22  16:00:00,1,4,165,829,344,65,22.22727526,22.22,22.22551225,22.22,22.2259458,22.22,25.56,2901.772201,3989.443178,2387.607925,605.0656114,11305.76743,0.262683189,0.794564536
 04/22  17:00:00,1,4,147,834,277,65,22.22715278,22.22,22.22546841,22.22,22.22583923,22.22,25.56,3147.549947,3903.803507,2572.004965,601.467417,11648.02547,0.270614635,0.794622757
 04/22  18:00:00,1,4,163,821,351,65,24.92047923,25.56,25.32106943,25.56,24.90595038,25.56,25.56,394.2158736,888.3590218,78.37040849,410.8375799,2461.894592,8.02E-02,0.806965884
 04/22  19:00:00,1,4,165,803,349,65,25.56051277,25.56,25.56049411,25.56,25.56008567,25.56,25.56,1095.70235,1082.700356,115.186231,664.4879494,4353.118174,0.15,0.822585232
 04/22  20:00:00,1,4,1,86,74,65,25.56034303,25.56,25.56014246,25.56,25.56019875,25.56,25.56,609.9525193,0,0,664.1797696,2213.138851,0.15,0.801586657
 04/22  21:00:00,1,4,152,697,256,65,25.56033308,25.56,25.56019524,25.56,25.56016279,25.56,25.56,696.4775555,424.1193083,0,669.4882329,2932.873229,0.15,0.822766239
 04/22  22:00:00,1,4,13,256,30,65,25.56035124,25.56,25.56007262,25.56,25.55476594,25.56,25.56,858.5156799,4.338693908,0,668.0006238,2487.745078,0.15,0.817478358
 04/22  23:00:00,1,4,0,21,0,65,25.56041562,25.56,25.56009403,25.56,25.56015176,25.56,25.56,914.8274431,0,0,667.6817227,2440.848738,0.15,0.821354908
 04/22  24:00:00,1,4,0,0,0,65,25.56035513,25.56,25.56008328,25.56,25.56023213,25.56,25.56,925.314974,0,0,674.7226614,2499.977543,0.15,0.826490152
 04/23  01:00:00,1,5,0,0,0,65,25.56041785,25.56,25.56011381,25.56,25.56022037,25.56,25.56,948.0638009,0,0,670.3536178,2492.865837,0.15,0.830182447
 04/23  02:00:00,1,5,18,0,1,65,25.56042887,25.56,25.56007105,25.56,25.56021203,25.56,25.56,972.7813753,0,0,672.6521381,2583.852735,0.15,0.83510946
 04/23  03:00:00,1,5,0,0,0,65,25.56036579,25.56,25.56008956,25.56,25.56022736,25.56,25.56,953.5813769,0,0,674.6411078,2508.12692,0.15,0.835245538
 04/23  04:00:00,1,5,18,0,1,65,25.56029208,25.56,25.560085,25.56,25.56022194,25.56,25.56,961.4512445,0,0,674.4240297,2563.121076,0.15,0.838512146
 04/23  05:00:00,1,5,0,0,0,65,25.56029203,25.56,25.56010841,25.56,25.56021387,25.56,25.56,957.1407897,0,0,674.1648135,2534.174836,0.15,0.839493724
 04/23  06:00:00,1,5,27,0,1,65,22.34373883,22.22,22.31972061,22.22,22.30686348,22.22,25.56,4383.013937,3143.868932,2602.851179,672.7673511,12305.42356,0.264339888,0.840616174
 04/23  07:00:00,1,5,39,74,8,65,22.21916166,22.22,22.21882493,22.22,22.2200018,22.22,25.56,2875.182216,2491.364175,1368.850881,660.3907425,8825.363087,0.193753832,0.840906572
 04/23  08:00:00,1,5,201,729,279,65,22.22585251,22.22,22.22120476,22.22,22.22424578,22.22,25.56,2778.847673,4700.262265,2260.014429,636.2483111,11866.09236,0.260283865,0.84137587
 04/23  09:00:00,1,5,169,827,312,65,22.22560285,22.22,22.22053976,22.22,22.2236767,22.22,25.56,4581.615882,6393.66192,3861.913611,627.6857199,17050.35407,0.376259048,0.83675715
 04/23  10:00:00,1,5,155,747,316,57,22.22403011,22.22,22.21926686,22.22,22.22121456,22.22,25.56,5333.14849,6320.286429,5459.640083,495.9840749,19203.97718,0.426797124,0.830445004
 04/23  11:00:00,1,5,170,739,318,50,22.22600628,22.22,22.22080413,22.22,22.22299478,22.22,25.56,4250.395319,5707.29829,4005.800513,596.6651711,16082.85418,0.35710456,0.831395236
 04/23  12:00:00,1,5,164,897,330,65,22.22636468,22.22,22.22097017,22.22,22.22366022,22.22,25.56,4433.283604,6377.60916,3968.187576,667.386535,16974.42866,0.378490794,0.827922773
 04/23  13:00:00,1,5,134,843,313,65,22.22575499,22.22,22.22052416,22.22,22.22307334,22.22,25.56,4395.880773,6206.725159,4042.399775,655.9853285,16837.06689,0.374674067,0.829589044
 04/23  14:00:00,1,5,137,813,285,65,22.22569395,22.22,22.2202576,22.22,22.2230166,22.22,25.56,3988.824226,6119.641271,3762.88393,651.6399115,16067.02724,0.355887507,0.833451473
 04/23  15:00:00,1,5,145,839,278,65,22.22665795,22.22,22.22088771,22.22,22.22386674,22.22,25.56,4126.231956,5994.553791,3792.399269,645.8316128,16101.44299,0.356898253,0.832865543
 04/23  16:00:00,1,5,150,829,321,65,22.22585849,22.22,22.22046865,22.22,22.22333658,22.22,25.56,4148.00751,5936.763115,3850.961744,634.4326584,16126.98989,0.356483633,0.834861986
 04/23  17:00:00,1,5,165,828,328,65,22.22462101,22.22,22.21942684,22.22,22.22260106,22.22,25.56,4714.48216,6397.884866,4148.961962,624.5648491,17523.06434,0.384145187,0.842008337
 04/23  18:00:00,1,5,172,811,318,65,24.81119385,25.56,25.39283885,25.56,24.77315723,25.56,25.56,162.6715294,660.3438288,0,328.9013124,1583.471862,5.81E-02,0.841808251
 04/23  19:00:00,1,5,175,200,208,65,25.56001323,25.56,25.56219991,25.56,25.55958814,25.56,25.56,802.4152524,259.0747868,0,685.129564,2871.970392,0.15,0.840760478
 04/23  20:00:00,1,5,68,325,94,65,25.56022847,25.56,25.56011275,25.56,25.56026193,25.56,25.56,473.5340645,33.40991799,0,674.8968798,2138.373915,0.15,0.824911691
 04/23  21:00:00,1,5,99,182,124,65,25.56019676,25.56,25.56014601,25.56,25.56036662,25.56,25.56,466.7857312,0,0,672.7480621,1738.001219,0.15,0.810034283
 04/23  22:00:00,1,5,0,0,0,65,25.56025815,25.56,25.56023713,25.56,25.443268,25.56,25.56,599.0042746,0,0,668.8671547,1676.309978,0.15,0.80883489
 04/23  23:00:00,1,5,0,0,0,65,25.56028611,25.56,25.56029341,25.56,25.35818674,25.56,25.56,585.4084522,0,0,667.3125832,1615.685549,0.15,0.806236593
 04/23  24:00:00,1,5,18,16,1,65,25.56029516,25.56,25.56025634,25.56,25.37925646,25.56,25.56,672.7722444,0,0,670.0941225,1788.073014,0.15,0.815230123
 04/24  01:00:00,1,6,11,0,0,65,25.56029423,25.56,25.56025383,25.56,25.40351248,25.56,25.56,631.297807,0,0,665.4265692,1710.046041,0.15,0.812119771
 04/24  02:00:00,1,6,11,0,0,65,25.56026211,25.56,25.56028449,25.56,25.36977916,25.56,25.56,628.4543627,0,0,666.0583879,1698.383436,0.15,0.811756283
 04/24  03:00:00,1,6,0,0,0,65,25.56039738,25.56,25.56023773,25.56,25.4217821,25.56,25.56,661.8051458,0,0,666.1383451,1806.110393,0.15,0.816924574
 04/24  04:00:00,1,6,27,0,1,65,25.56035669,25.56,25.56025206,25.56,25.44245052,25.56,25.56,676.7241523,0,0,665.6678754,1776.211971,0.15,0.815725577
 04/24  05:00:00,1,6,0,0,0,65,25.56032601,25.56,25.56023645,25.56,25.42383575,25.56,25.56,645.258452,0,0,666.0777611,1782.20491,0.15,0.816614785
 04/24  06:00:00,1,6,11,0,0,65,22.34359278,22.22,22.31659679,22.22,22.30042859,22.22,25.56,4159.707292,2904.817398,2327.006288,663.0722978,11557.83972,0.246901095,0.842268356
 04/24  07:00:00,1,6,41,27,3,65,22.21925272,22.22,22.21881143,22.22,22.21993731,22.22,25.56,2714.88217,2278.503256,1180.67046,649.0473967,8253.258711,0.180832063,0.842578656
 04/24  08:00:00,1,6,198,786,307,65,22.22658899,22.22,22.22177759,22.22,22.22491215,22.22,25.56,2060.539895,3941.0814,1744.149088,626.4897548,9829.633351,0.215671928,0.840662818
 04/24  09:00:00,1,6,199,832,347,65,22.22799317,22.22,22.22222152,22.22,22.2261072,22.22,25.56,2694.529898,4524.730875,2031.49529,618.2913214,11326.85321,0.250125722,0.835991204
 04/24  10:00:00,1,6,183,827,352,65,22.22650941,22.22,22.22113912,22.22,22.22399427,22.22,25.56,4050.46187,5568.061411,3735.99289,611.5350306,15501.91916,0.342638051,0.835331075
 04/24  11:00:00,1,6,197,840,327,65,22.22577338,22.22,22.22046089,22.22,22.2234933,22.22,25.56,4732.243037,6251.033707,4179.846889,617.0173677,17323.66601,0.385582369,0.829488788
 04/24  12:00:00,1,6,155,832,325,65,22.2248627,22.22,22.22005602,22.22,22.22215875,22.22,25.56,5748.193455,7409.221958,5330.773021,626.0644983,20705.7971,0.464247399,0.823468182
 04/24  13:00:00,1,6,143,814,299,65,22.22509577,22.22,22.21934442,22.22,22.22109623,22.22,25.56,5436.544342,7468.451787,5826.165771,638.0133225,20934.22616,0.472401965,0.818104628
 04/24  14:00:00,1,6,147,825,298,65,22.22652688,22.22,22.22045797,22.22,22.22170889,22.22,25.56,5507.599768,7248.248331,5953.054122,645.8911916,20880.91381,0.474910196,0.811699908
 04/24  15:00:00,1,6,148,830,281,65,22.22898127,22.22,22.22424904,22.22,22.22571585,22.22,25.56,4586.555913,5961.301739,4148.170108,661.7354106,16803.01012,0.387986316,0.799366064
 04/24  16:00:00,1,6,169,837,351,65,22.22839173,22.22,22.2256802,22.22,22.22626841,22.22,25.56,4355.715948,5464.691613,3838.987043,646.0371963,15744.4436,0.363938931,0.798649954
 04/24  17:00:00,1,6,181,843,316,65,22.22716566,22.22,22.22504043,22.22,22.22572145,22.22,25.56,4062.385087,5075.310429,3430.288389,638.5797296,14642.44393,0.334865753,0.80755684
 04/24  18:00:00,1,6,171,843,318,65,25.0063694,25.56,25.35403065,25.56,24.98997404,25.56,25.56,609.3567999,1105.60574,203.0825485,447.3069055,3158.175071,8.87E-02,0.834054727
 04/24  19:00:00,1,6,165,215,207,65,25.5606102,25.56,25.56041014,25.56,25.56015436,25.56,25.56,1824.284759,938.5322133,381.4635346,675.6650047,5218.647486,0.15,0.853918374
 04/24  20:00:00,1,6,0,0,1,65,25.56038511,25.56,25.56010325,25.56,25.56006655,25.56,25.56,1048.84612,109.8026682,0,680.3676744,3180.237519,0.15,0.844969211
 04/24  21:00:00,1,6,48,251,73,65,25.56056822,25.56,25.56014764,25.56,25.56006236,25.56,25.56,1223.419669,308.9725027,0.189909992,680.2923157,3543.279653,0.15,0.864491111
 04/24  22:00:00,1,6,136,452,146,65,25.56062333,25.56,25.56020544,25.56,25.56006264,25.56,25.56,1473.262483,466.2190456,9.64936728,683.8240833,4022.098578,0.15,0.883569848
 04/24  23:00:00,1,6,6,0,0,65,25.56066701,25.56,25.56007545,25.56,25.56005457,25.56,25.56,1311.166568,66.33835314,0,679.1368262,3339.303646,0.15,0.870421541
 04/24  24:00:00,1,6,0,0,0,65,25.56058799,25.56,25.56004691,25.56,25.560059,25.56,25.56,1220.230071,59.65299962,0,680.9169707,3237.794261,0.15,0.866742643
 04/25  01:00:00,1,7,2,0,0,65,25.56053768,25.56,25.5600497,25.56,25.56005613,25.56,25.56,1201.703129,59.08961366,0,677.787777,3226.550977,0.15,0.86590496
 04/25  02:00:00,1,7,26,0,1,65,25.56049734,25.56,25.56005242,25.56,25.56010067,25.56,25.56,1109.963262,0.815714752,0,678.5253882,2971.76234,0.15,0.8565925
 04/25  03:00:00,1,7,7,0,0,65,25.56038901,25.56,25.56006705,25.56,25.56013851,25.56,25.56,1004.140408,0,0,676.7563482,2713.255169,0.15,0.84931399
 04/25  04:00:00,1,7,27,0,0,65,25.56042679,25.56,25.56008031,25.56,25.56019707,25.56,25.56,941.3013433,0,0,675.7093374,2534.365397,0.15,0.844708781
 04/25  05:00:00,1,7,27,0,1,65,25.56026774,25.56,25.56013874,25.56,25.56026318,25.56,25.56,858.7242794,0,0,677.3888989,2257.827538,0.15,0.836189033
 04/25  06:00:00,1,7,5,0,0,65,25.56043095,25.56,25.56009054,25.56,25.56020497,25.56,25.56,1000.072693,0,0,677.0696037,2656.236628,0.15,0.848366408
 04/25  07:00:00,1,7,26,8,1,65,22.3530799,22.22,22.34205891,22.22,22.32216244,22.22,25.56,4864.222055,4282.98103,3121.957136,681.4865929,14494.57752,0.309383891,0.846025539
 04/25  08:00:00,1,7,186,412,250,65,22.22442426,22.22,22.22130741,22.22,22.22376963,22.22,25.56,3368.558727,4582.951701,2363.27388,659.3314228,12469.1864,0.274158145,0.839416437
 04/25  09:00:00,1,7,204,837,347,65,22.22423384,22.22,22.21932825,22.22,22.22313279,22.22,25.56,5621.219824,7295.144859,4419.574026,656.5339968,19616.77445,0.435352829,0.832087132
 04/25  10:00:00,1,7,204,827,352,66,22.22242523,22.22,22.21888716,22.22,22.21923337,22.22,25.56,6833.763815,7679.445029,7149.469964,660.9210375,23966.50842,0.540781147,0.818237298
 04/25  11:00:00,1,7,203,887,355,67,22.22119412,22.22,22.21717886,22.22,22.21762207,22.22,25.56,7936.847403,8510.824367,7507.904811,675.6821988,26284.63659,0.598773074,0.810450842
 04/25  12:00:00,1,7,196,848,316,59,22.21894095,22.22,22.2162085,22.22,22.21689434,22.22,25.56,9305.556437,9610.641548,8420.803199,685.5934155,29731.40496,0.681463845,0.805469394
 04/25  13:00:00,1,7,155,830,288,19,22.21813126,22.22,22.21397016,22.22,22.21508326,22.22,25.56,10056.47257,10713.4089,9013.301888,656.8317922,32190.47272,0.74093186,0.802078742
