Date/Time,Environment:Site Daylight Saving Time Status [](Hourly),Environment:Site Day Type Index [](Hourly),AHU1 LIGHTS:Lights Electric Power [W](Hourly),AHU2 LIGHTS:Lights Electric Power [W](Hourly),AHU3 LIGHTS:Lights Electric Power [W](Hourly),AHU4 LIGHTS:Lights Electric Power [W](Hourly),AHU1:Zone Thermostat Air Temperature [C](Hourly),AHU1:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),AHU2:Zone Thermostat Air Temperature [C](Hourly),AHU2:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),AHU3:Zone Thermostat Air Temperature [C](Hourly),AHU3:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),AHU4:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),AHU1 VRF TERMINAL UNIT:Zone VRF Air Terminal Total Cooling Rate [W](Hourly),AHU2 VRF TERMINAL UNIT:Zone VRF Air Terminal Total Cooling Rate [W](Hourly),AHU3 VRF TERMINAL UNIT:Zone VRF Air Terminal Total Cooling Rate [W](Hourly),AHU4 VRF TERMINAL UNIT:Zone VRF Air Terminal Total Cooling Rate [W](Hourly),LG ARUB121BTE4 VRF HEAT PUMP:VRF Heat Pump Total Cooling Rate [W](Hourly),LG ARUB121BTE4 VRF HEAT PUMP:VRF Heat Pump Part Load Ratio [](Hourly),VRFCOOLCAPFT:Performance Curve Output Value [](Hourly) 
 04/25  14:00:00,1,7,187,824,277,65,22.21777343,22.22,22.21532566,22.22,22.21498074,22.22,25.56,10277.20843,10142.00447,9082.470469,712.0101583,31943.21214,0.737522961,0.799585164
 04/25  15:00:00,1,7,171,839,259,65,22.21785664,22.22,22.21770223,22.22,22.21785738,22.22,25.56,6477.297226,6003.055148,4978.300495,719.2765764,19657.06733,0.451762385,0.803947883
 04/25  16:00:00,1,7,203,587,285,65,25.30577336,25.56,25.33554504,25.56,25.27609756,25.56,25.56,2633.231486,1984.796879,1427.999783,654.0517617,7818.045366,0.16724539,0.852372896
 04/25  17:00:00,1,7,19,0,2,65,25.56,25.56,25.56,25.56,25.56,25.56,25.56,4268.167219,2055.094965,2100.268721,747.4383764,10590.08526,0.220280107,0.887293312
 04/25  18:00:00,1,7,28,0,1,65,25.56,25.56,25.56,25.56,25.56,25.56,25.56,4582.666243,1833.631003,2096.833249,759.2795484,10691.9191,0.217436312,0.907819443
 04/25  19:00:00,1,7,108,284,118,65,25.56,25.56,25.56,25.56,25.56,25.56,25.56,4774.233946,2198.441903,1988.919703,769.2109212,11152.0918,0.223118721,0.921930361
 04/25  20:00:00,1,7,111,233,100,65,25.5602922,25.56,25.5602171,25.56,25.56027256,25.56,25.56,3021.627079,1451.835541,1113.497475,766.3180619,7792.609534,0.16110363,0.899375651
 04/25  21:00:00,1,7,14,0,0,65,25.56081116,25.56,25.56029732,25.56,25.5603178,25.56,25.56,1997.701562,701.7721116,503.6481536,752.441307,5357.496914,0.15,0.864562232
 04/25  22:00:00,1,7,31,0,1,65,25.56068212,25.56,25.56029629,25.56,25.56020796,25.56,25.56,1669.45052,504.594352,301.6956747,744.7735697,4616.572336,0.15,0.851741583
 04/25  23:00:00,1,7,10,0,0,65,25.56068623,25.56,25.56018179,25.56,25.56010113,25.56,25.56,1448.092331,286.9569044,121.8707346,737.795227,3988.348473,0.15,0.846866148
 04/25  24:00:00,1,7,27,0,1,65,25.56036214,25.56,25.56008692,25.56,25.56006226,25.56,25.56,1282.794966,115.4619872,2.587183846,717.1699225,3454.604621,0.15,0.844997268
 04/26  01:00:00,1,1,29,0,1,65,25.56033366,25.56,25.56006686,25.56,25.5600914,25.56,25.56,1179.382211,39.78088907,0,719.3352228,3196.023533,0.15,0.846331966
 04/26  02:00:00,1,1,19,0,0,65,25.56030509,25.56,25.56006185,25.56,25.56011491,25.56,25.56,1110.744701,18.07550383,0,710.2632844,3047.324069,0.15,0.84801016
 04/26  03:00:00,1,1,9,0,0,65,25.56040736,25.56,25.56005119,25.56,25.56016836,25.56,25.56,978.5145156,0,0,704.6888168,2701.753058,0.15,0.842388277
 04/26  04:00:00,1,1,27,0,0,65,25.56025605,25.56,25.56010308,25.56,25.56025434,25.56,25.56,908.8523472,0,0,698.9177397,2419.659998,0.15,0.835946003
 04/26  05:00:00,1,1,18,0,1,65,25.5602717,25.56,25.56009619,25.56,25.56028544,25.56,25.56,878.9988743,0,0,693.94883,2374.059697,0.15,0.835505546
 04/26  06:00:00,1,1,10,0,0,65,25.5603161,25.56,25.56015686,25.56,25.55770093,25.56,25.56,772.8182566,0,0,691.7500054,2046.898251,0.15,0.824664805
 04/26  07:00:00,1,1,25,0,0,65,25.5602926,25.56,25.56016481,25.56,25.54383726,25.56,25.56,767.7540705,0,0,696.8558037,2053.052071,0.15,0.824993764
 04/26  08:00:00,1,1,31,0,1,65,25.56047712,25.56,25.5600863,25.56,25.55939179,25.56,25.56,1307.903922,81.1813412,9.431152939,693.6717084,3239.181451,0.15,0.8608064
 04/26  09:00:00,1,1,25,0,1,65,25.56052155,25.56,25.56024298,25.56,25.56018229,25.56,25.56,2412.360457,791.4066636,588.3278398,698.3526235,5923.703777,0.15,0.906718064
 04/26  10:00:00,1,1,26,0,1,65,25.56004504,25.56,25.56003371,25.56,25.56002667,25.56,25.56,2908.458342,1640.534733,2178.646808,715.5333466,8855.594073,0.176184772,0.928605205
 04/26  11:00:00,1,1,35,0,1,65,25.56000076,25.56,25.5600008,25.56,25.56000043,25.56,25.56,3859.194309,2226.202002,3091.324983,736.3193737,11335.03214,0.222596485,0.940059058
 04/26  12:00:00,1,1,39,0,1,65,25.56000001,25.56,25.56000002,25.56,25.56000001,25.56,25.56,4472.152287,2708.593003,3406.525087,756.9848853,12771.79263,0.252703533,0.933104203
 04/26  13:00:00,1,1,33,0,1,65,25.56,25.56,25.56,25.56,25.56,25.56,25.56,4875.876743,3047.094721,3683.193329,775.1061862,13812.82674,0.275091237,0.927000527
 04/26  14:00:00,1,1,28,0,0,65,25.56,25.56,25.56,25.56,25.56,25.56,25.56,5399.675647,3446.492084,4144.029538,793.001363,15220.1868,0.303876195,0.924675246
 04/26  15:00:00,1,1,0,0,0,65,25.56,25.56,25.56,25.56,25.56,25.56,25.56,5810.186016,3494.17681,4431.381326,812.9978816,15988.69665,0.320243526,0.921715696
 04/26  16:00:00,1,1,0,0,0,65,25.56,25.56,25.56,25.56,25.56,25.56,25.56,6179.580969,3506.511128,4283.197438,819.8593537,16230.03507,0.326116731,0.918769544
 04/26  17:00:00,1,1,0,0,0,65,25.56,25.56,25.56,25.56,25.56,25.56,25.56,6191.796917,3274.051087,3812.518379,825.7317318,15542.32976,0.314156836,0.913275848
 04/26  18:00:00,1,1,0,0,0,65,25.56,25.56,25.56,25.56,25.56,25.56,25.56,5728.691297,2889.223896,3141.633666,827.4032422,14019.30487,0.28616243,0.90438076
 04/26  19:00:00,1,1,0,0,0,65,25.56,25.56,25.56,25.56,25.56,25.56,25.56,5291.724931,2568.054003,2443.43325,823.4043895,12553.3106,0.257368419,0.89963514
 04/26  20:00:00,1,1,0,0,0,65,25.56011104,25.56,25.56013606,25.56,25.56013279,25.56,25.56,2978.423305,1441.858728,1228.30719,802.0638423,7869.478824,0.1644746,0.883148048
 04/26  21:00:00,1,1,0,0,0,65,25.56073922,25.56,25.56050439,25.56,25.56034663,25.56,25.56,2307.254111,986.9035977,696.6073743,781.3176593,6182.67747,0.15,0.868075788
 04/26  22:00:00,1,1,0,0,0,65,25.56076547,25.56,25.56031362,25.56,25.56023427,25.56,25.56,1842.649997,630.2969183,393.5904103,761.8742296,5028.090953,0.15,0.861832806
 04/26  23:00:00,1,1,6,0,0,65,25.56084392,25.56,25.56032925,25.56,25.56017076,25.56,25.56,1723.943434,485.2208512,270.67423,749.1564904,4627.699855,0.15,0.863494723
 04/26  24:00:00,1,1,14,0,0,65,25.56079298,25.56,25.56027478,25.56,25.56014663,25.56,25.56,1635.075593,455.0618294,225.3107523,744.6275978,4459.742129,0.15,0.869585386
 04/27  01:00:00,1,2,33,0,1,65,25.56073289,25.56,25.56018303,25.56,25.56007049,25.56,25.56,1599.643046,301.5199602,108.3001272,734.4523396,4144.345842,0.15,0.87221255
 04/27  02:00:00,1,2,33,0,1,65,25.56061902,25.56,25.56015709,25.56,25.56006155,25.56,25.56,1475.300054,244.2992502,24.14097245,728.4888696,3848.406464,0.15,0.87321127
 04/27  03:00:00,1,2,24,0,1,65,25.56054508,25.56,25.56006866,25.56,25.56006702,25.56,25.56,1375.703549,116.5404425,0,719.967551,3503.883079,0.15,0.874084976
 04/27  04:00:00,1,2,23,0,0,65,25.56049391,25.56,25.56005768,25.56,25.56007176,25.56,25.56,1380.22627,147.6174735,0,714.8298739,3508.423431,0.15,0.880540779
 04/27  05:00:00,1,2,21,0,0,65,25.56054502,25.56,25.56006751,25.56,25.56007674,25.56,25.56,1355.570185,155.6486632,0,709.751777,3466.58266,0.15,0.882986716
 04/27  06:00:00,1,2,23,0,0,65,22.35840961,22.22,22.34796543,22.22,22.3366118,22.22,25.56,4985.240684,4067.203406,3342.298995,703.7494143,14681.01745,0.310167348,0.850086513
 04/27  07:00:00,1,2,46,22,12,65,22.21807483,22.22,22.2181509,22.22,22.21872109,22.22,25.56,3595.461221,3417.845099,2237.307437,688.8402673,11443.56307,0.250615509,0.842829833
 04/27  08:00:00,1,2,205,811,297,65,22.2229518,22.22,22.21913076,22.22,22.22263529,22.22,25.56,4374.40331,6325.046083,3347.445472,668.2703886,16319.50166,0.358543568,0.840087046
 04/27  09:00:00,1,2,204,830,343,65,22.22248266,22.22,22.21782226,22.22,22.22152511,22.22,25.56,6496.62923,7915.038983,5201.113419,661.4063253,21968.31955,0.487294482,0.832478115
 04/27  10:00:00,1,2,204,825,349,65,22.22106693,22.22,22.21703868,22.22,22.21742282,22.22,25.56,7869.933899,8824.247828,8095.006383,668.5426424,27188.58279,0.613655342,0.818052329
 04/27  11:00:00,1,2,199,849,355,65,22.21976777,22.22,22.21623362,22.22,22.2161155,22.22,25.56,9068.735157,9645.33721,8669.900758,685.429183,29794.77683,0.681888823,0.806713397
 04/27  12:00:00,1,2,186,842,352,65,22.2198904,22.22,22.21615634,22.22,22.2169216,22.22,25.56,9053.402681,10120.32149,8260.031561,705.161003,29819.39049,0.688784751,0.799247975
 04/27  13:00:00,1,2,138,846,286,65,22.22000744,22.22,22.21574509,22.22,22.21710764,22.22,25.56,9102.142256,10546.8018,8569.142319,715.7560508,30617.76677,0.709747968,0.79640414
 04/27  14:00:00,1,2,152,838,293,65,22.22306385,22.22,22.21761164,22.22,22.21851905,22.22,25.56,6949.038983,8818.940206,7549.762258,724.4967213,25610.01085,0.592972372,0.797340474
 04/27  15:00:00,1,2,156,810,330,65,22.22415525,22.22,22.21916775,22.22,22.21999548,22.22,25.56,6203.839974,7805.438103,6464.949966,724.7568513,22730.84473,0.52264157,0.802996253
 04/27  16:00:00,1,2,154,781,326,65,22.22331006,22.22,22.21880144,22.22,22.21995404,22.22,25.56,6510.680257,7997.545334,6553.073754,720.4319606,23385.97754,0.531857157,0.811740843
 04/27  17:00:00,1,2,162,825,342,65,22.22036615,22.22,22.21733304,22.22,22.21867265,22.22,25.56,8707.938971,8810.454274,7444.077771,711.7676993,27376.35392,0.622819014,0.811431845
 04/27  18:00:00,1,2,165,827,308,65,25.33070304,25.56,25.36450537,25.56,25.31374073,25.56,25.56,2257.729111,2176.119882,1283.726951,681.098729,7559.617537,0.166186773,0.827639904
 04/27  19:00:00,1,2,183,261,212,65,25.56007828,25.56,25.56005191,25.56,25.56005028,25.56,25.56,3063.702415,1888.753814,1320.393981,742.2089477,8429.361169,0.17843251,0.872105482
 04/27  20:00:00,1,2,121,562,161,65,25.56078561,25.56,25.56068797,25.56,25.56029856,25.56,25.56,1795.18805,1205.875234,584.677522,746.6574201,5738.897386,0.15,0.870556859
 04/27  21:00:00,1,2,46,33,51,65,25.56047402,25.56,25.56023605,25.56,25.56009777,25.56,25.56,1361.308785,303.496616,8.035679307,741.981314,3788.13683,0.15,0.844411418
 04/27  22:00:00,1,2,18,0,0,65,25.56033313,25.56,25.56011276,25.56,25.56005962,25.56,25.56,1302.014537,203.5114847,0,734.47142,3581.838281,0.15,0.842593206
 04/27  23:00:00,1,2,12,0,0,65,25.56038358,25.56,25.56011119,25.56,25.56007108,25.56,25.56,1202.371087,167.4559536,0,727.411327,3369.00835,0.15,0.842509289
 04/27  24:00:00,1,2,39,0,1,65,25.56076416,25.56,25.56010861,25.56,25.56007707,25.56,25.56,1320.419399,206.4158494,0,717.3441331,3594.823082,0.15,0.847550397
 04/28  01:00:00,1,3,20,0,0,65,25.56037513,25.56,25.56006208,25.56,25.56006077,25.56,25.56,1217.772297,96.9071671,0,716.7486509,3341.62341,0.15,0.847008492
 04/28  02:00:00,1,3,11,0,0,65,25.56030065,25.56,25.5600458,25.56,25.56007991,25.56,25.56,1152.49199,74.77817893,0,716.6569207,3199.481492,0.15,0.84939243
 04/28  03:00:00,1,3,25,0,0,65,25.56052657,25.56,25.56005623,25.56,25.5600902,25.56,25.56,1197.417594,5.48781653,0,711.4562217,3154.016825,0.15,0.852013781
 04/28  04:00:00,1,3,32,0,1,65,25.56062325,25.56,25.56006071,25.56,25.56006727,25.56,25.56,1226.02742,79.71276552,0,710.6560806,3268.541991,0.15,0.855926414
 04/28  05:00:00,1,3,20,0,0,65,25.56060767,25.56,25.5600717,25.56,25.56007258,25.56,25.56,1193.129813,53.03199896,0,707.4471749,3196.266941,0.15,0.854519611
 04/28  06:00:00,1,3,17,0,0,65,22.34907025,22.22,22.33020263,22.22,22.31479043,22.22,25.56,4643.330322,3582.076783,2855.937924,697.6098448,13296.51436,0.285016706,0.842497039
 04/28  07:00:00,1,3,40,19,2,65,22.2181404,22.22,22.2183615,22.22,22.21896517,22.22,25.56,3435.931134,2968.044186,1946.316946,682.3111684,10500.11334,0.230688218,0.84025685
 04/28  08:00:00,1,3,187,778,265,65,22.22378379,22.22,22.22010364,22.22,22.22262565,22.22,25.56,4365.823975,6006.629786,3816.515286,664.510654,16444.29604,0.362258509,0.837882743
 04/28  09:00:00,1,3,191,821,330,65,22.22271122,22.22,22.21781585,22.22,22.22020191,22.22,25.56,6216.264386,7889.62768,6306.879163,656.2041712,22771.58249,0.506312853,0.830423454
 04/28  10:00:00,1,3,142,826,350,65,22.22297061,22.22,22.21790688,22.22,22.21955461,22.22,25.56,5531.936282,7162.976746,5679.48995,659.0089189,20659.98469,0.461261168,0.82684433
 04/28  11:00:00,1,3,170,831,344,65,22.22391902,22.22,22.21907864,22.22,22.22112988,22.22,25.56,5666.097938,7221.372311,5381.704126,657.7915124,20561.99687,0.458069672,0.82868226
 04/28  12:00:00,1,3,179,831,350,65,22.22403987,22.22,22.21920942,22.22,22.22150102,22.22,25.56,5357.923693,6887.241656,5049.35307,658.5767204,19554.44963,0.436259962,0.827405526
 04/28  13:00:00,1,3,180,823,311,65,22.22518621,22.22,22.22032251,22.22,22.2224944,22.22,25.56,5409.510411,7056.979405,4977.76617,654.4716875,19684.53491,0.440937582,0.824235213
 04/28  14:00:00,1,3,156,807,306,65,22.22528466,22.22,22.21997107,22.22,22.22236846,22.22,25.56,5458.469311,7099.597321,5205.586322,654.0330925,19980.5389,0.450336824,0.819096952
 04/28  15:00:00,1,3,162,832,299,65,22.2255294,22.22,22.22096022,22.22,22.22257894,22.22,25.56,5375.566354,6491.483142,4911.894291,653.6549742,18963.052,0.427901802,0.818132646
 04/28  16:00:00,1,3,183,792,307,65,22.22609401,22.22,22.2212837,22.22,22.2233353,22.22,25.56,5172.569137,6357.249606,4713.190486,650.3678712,18407.78153,0.415514061,0.81785479
 04/28  17:00:00,1,3,195,804,352,65,22.22528997,22.22,22.22099191,22.22,22.22310492,22.22,25.56,5555.113835,6003.589748,4484.015132,649.8158219,18206.16721,0.410424921,0.818736657
 04/28  18:00:00,1,3,179,817,343,65,25.25097957,25.56,25.31770925,25.56,25.22069027,25.56,25.56,1499.855604,1545.749915,706.6265953,579.6102732,5393.359501,0.118177298,0.837969596
 04/28  19:00:00,1,3,187,773,222,65,25.56049282,25.56,25.56035117,25.56,25.56015557,25.56,25.56,2067.52483,1624.652034,529.9452134,693.2814631,6318.029385,0.152972826,0.845772278
 04/28  20:00:00,1,3,79,276,73,65,25.56056158,25.56,25.5602931,25.56,25.56009234,25.56,25.56,1086.503672,414.2218465,31.34817158,702.2475775,3626.558032,0.15,0.837459144
 04/28  21:00:00,1,3,102,452,144,65,25.56044923,25.56,25.5602229,25.56,25.56006909,25.56,25.56,1314.955189,491.3322153,15.91087765,702.9598014,3892.764983,0.15,0.847668772
 04/28  22:00:00,1,3,3,0,0,65,25.56042961,25.56,25.56009234,25.56,25.56015549,25.56,25.56,1055.32802,0,0,697.1594428,2752.097447,0.15,0.834429035
 04/28  23:00:00,1,3,24,0,0,65,25.56029913,25.56,25.56005919,25.56,25.56021235,25.56,25.56,980.7046762,0,0,695.0803876,2614.2966,0.15,0.833932861
 04/28  24:00:00,1,3,33,0,1,65,25.56034351,25.56,25.56008256,25.56,25.56020589,25.56,25.56,983.7773617,0,0,696.417111,2628.934289,0.15,0.836427004
 04/29  01:00:00,1,4,15,0,0,65,25.56053353,25.56,25.56006417,25.56,25.56017571,25.56,25.56,1015.859231,0,0,688.4191168,2720.94316,0.15,0.841002176
 04/29  02:00:00,1,4,28,0,1,65,25.56034716,25.56,25.56004908,25.56,25.56015625,25.56,25.56,1066.896866,0,0,689.4827666,2884.196192,0.15,0.845676682
 04/29  03:00:00,1,4,2,0,0,65,25.56041286,25.56,25.56005787,25.56,25.56018495,25.56,25.56,963.9214845,0,0,687.1482222,2602.028553,0.15,0.840964836
 04/29  04:00:00,1,4,28,0,0,65,25.56042158,25.56,25.56009118,25.56,25.56022916,25.56,25.56,910.5629967,0,0,655.368964,2400.250192,0.15,0.841997619
 04/29  05:00:00,1,4,3,0,0,65,25.56044988,25.56,25.56011812,25.56,25.56027185,25.56,25.56,887.2203481,0,0,687.43273,2354.869448,0.15,0.840023897
 04/29  06:00:00,1,4,22,0,0,65,22.35444246,22.22,22.33192534,22.22,22.31747881,22.22,25.56,5119.253035,3809.546804,2911.835041,680.6021266,14132.03014,0.300867508,0.846045142
 04/29  07:00:00,1,4,29,7,3,65,22.2201428,22.22,22.22002282,22.22,22.22007771,22.22,25.56,2839.86157,2489.633239,1297.094437,657.619252,8772.250994,0.196960381,0.82178547
 04/29  08:00:00,1,4,204,771,282,65,22.2243476,22.22,22.22245335,22.22,22.22384279,22.22,25.56,1661.500677,3749.338001,805.2584146,636.4346365,8340.414691,0.191663241,0.803103754
 04/29  09:00:00,1,4,201,815,325,65,22.22427441,22.22,22.22217342,22.22,22.22379219,22.22,25.56,1395.122722,2393.896667,715.9979234,617.7763207,6526.223106,0.151122627,0.797243573
 04/29  10:00:00,1,4,195,817,316,65,22.22458907,22.22,22.2229122,22.22,22.22397196,22.22,25.56,1581.066076,2553.840047,966.8815274,605.8736411,7113.357101,0.161067686,0.81516642
 04/29  11:00:00,1,4,195,852,344,68,22.22585785,22.22,22.22359036,22.22,22.22489787,22.22,25.56,1863.866728,3017.33242,1233.10493,602.1638074,8127.464931,0.181530838,0.826513797
 04/29  12:00:00,1,4,165,801,337,65,22.22637679,22.22,22.22300962,22.22,22.22529402,22.22,25.56,1894.834179,3047.787226,1314.161882,598.2847617,8272.478374,0.183845701,0.830697694
 04/29  13:00:00,1,4,188,799,327,65,22.22673464,22.22,22.22266984,22.22,22.2255835,22.22,25.56,1805.484739,3328.523914,1181.468907,596.3752582,8334.984302,0.185013873,0.831674479
 04/29  14:00:00,1,4,165,826,349,65,22.22655702,22.22,22.22363373,22.22,22.22546408,22.22,25.56,1638.795469,2782.039565,1061.510006,592.1302911,7489.030003,0.166066717,0.832454437
 04/29  15:00:00,1,4,165,810,325,65,22.22697762,22.22,22.22280855,22.22,22.22580979,22.22,25.56,1818.374431,3106.560117,1205.527388,591.1466028,8150.225731,0.179697448,0.837302102
 04/29  16:00:00,1,4,160,802,336,65,22.22701439,22.22,22.22243628,22.22,22.22534527,22.22,25.56,2083.666712,3389.227367,1570.572314,593.2030895,9076.111908,0.199894539,0.8382061
 04/29  17:00:00,1,4,182,757,338,65,22.22606989,22.22,22.22222949,22.22,22.22435734,22.22,25.56,2793.279648,3902.599053,2389.10732,600.751775,11172.07197,0.245294235,0.840828279
 04/29  18:00:00,1,4,162,799,343,65,24.78659838,25.56,25.33928991,25.56,24.68679771,25.56,25.56,165.3912149,583.0229734,0,318.8646177,1458.084994,5.74E-02,0.840138858
 04/29  19:00:00,1,4,165,218,249,65,25.55744334,25.56,25.57107768,25.56,25.55498518,25.56,25.56,634.7651831,194.3208934,0,680.4441712,2526.327334,0.15,0.829190521
 04/29  20:00:00,1,4,149,585,198,65,25.56013906,25.56,25.56028737,25.56,25.5471695,25.56,25.56,362.4465947,55.53846049,0,672.4870143,1963.555302,0.15,0.814546301
 04/29  21:00:00,1,4,19,86,30,65,25.56007374,25.56,25.56024541,25.56,25.30442818,25.56,25.56,111.3471927,0,0,667.7477456,1163.506085,0.15,0.762021782
 04/29  22:00:00,1,4,0,0,0,65,25.56018454,25.56,25.56038374,25.56,25.1658752,25.56,25.56,445.8583921,0,0,666.2856182,1366.536401,0.15,0.783862491
 04/29  23:00:00,1,4,0,0,0,65,25.56018038,25.56,25.560402,25.56,25.12803549,25.56,25.56,454.1826894,0,0,665.0226936,1374.032001,0.15,0.785778556
 04/29  24:00:00,1,4,10,0,0,65,25.56024617,25.56,25.5603256,25.56,25.184215,25.56,25.56,544.2636172,0,0,666.224569,1591.789334,0.15,0.802027172
 04/30  01:00:00,1,5,0,0,0,65,25.56021893,25.56,25.56030165,25.56,25.30796728,25.56,25.56,614.9016288,0,0,666.0070594,1668.451562,0.15,0.808072943
 04/30  02:00:00,1,5,0,0,0,65,25.56034232,25.56,25.5602544,25.56,25.35962786,25.56,25.56,623.2973286,0,0,669.9733121,1754.203105,0.15,0.814756761
 04/30  03:00:00,1,5,22,0,1,65,25.56025674,25.56,25.56026115,25.56,25.378949,25.56,25.56,650.9851486,0,0,670.6198534,1736.705513,0.15,0.816153185
 04/30  04:00:00,1,5,0,0,0,65,25.56022034,25.56,25.56023731,25.56,25.40403549,25.56,25.56,641.575617,0,0,670.1521504,1754.890081,0.15,0.819267757
 04/30  05:00:00,1,5,12,0,0,65,25.56031416,25.56,25.56023062,25.56,25.41409062,25.56,25.56,663.1377768,0,0,670.6971141,1798.843109,0.15,0.823242291
 04/30  06:00:00,1,5,14,0,0,65,22.35724501,22.22,22.33382085,22.22,22.31139357,22.22,25.56,4529.35946,3233.449293,2496.556616,669.7762175,12470.51724,0.262862385,0.849104648
 04/30  07:00:00,1,5,42,31,15,65,22.21842751,22.22,22.21839794,22.22,22.21917069,22.22,25.56,3067.269895,2756.888912,1772.195524,654.8821513,9735.021371,0.212663829,0.844911569
 04/30  08:00:00,1,5,204,725,278,65,22.22489961,22.22,22.22119199,22.22,22.22336172,22.22,25.56,2897.631995,4729.845489,2710.956772,634.7697986,12490.12599,0.274246431,0.840791675
 04/30  09:00:00,1,5,171,829,279,65,22.22571473,22.22,22.22106113,22.22,22.22262464,22.22,25.56,3693.640429,5323.75903,4144.946956,635.4144203,15321.92782,0.340183526,0.831527474
 04/30  10:00:00,1,5,184,807,345,65,22.22499757,22.22,22.22113883,22.22,22.22166153,22.22,25.56,4148.021974,5389.280641,4599.068289,642.2595744,16274.66309,0.364816713,0.823580211
 04/30  11:00:00,1,5,157,829,352,65,22.22577636,22.22,22.22091846,22.22,22.22205986,22.22,25.56,4322.451638,5617.244483,4340.476634,655.0761193,16411.60796,0.369399622,0.820185431
 04/30  12:00:00,1,5,159,833,348,65,22.22632537,22.22,22.2211304,22.22,22.22228762,22.22,25.56,5074.082285,5935.623967,4960.063011,670.1172051,18117.47383,0.411068305,0.813729796
 04/30  13:00:00,1,5,146,801,312,65,22.22741366,22.22,22.22218713,22.22,22.22342732,22.22,25.56,5697.280736,6087.902674,5153.332375,701.7837363,19099.43353,0.437989651,0.80508575
 04/30  14:00:00,1,5,156,819,320,65,22.22676997,22.22,22.22167199,22.22,22.22239283,22.22,25.56,5962.474389,6206.431838,5441.92962,695.695765,19764.72981,0.455556445,0.800963209
 04/30  15:00:00,1,5,137,832,309,65,22.22676733,22.22,22.22439797,22.22,22.22477219,22.22,25.56,4577.873231,5550.243644,4436.978365,695.4081659,16703.21607,0.387060445,0.796575081
 04/30  16:00:00,1,5,161,806,335,65,22.22680364,22.22,22.22501186,22.22,22.22530763,22.22,25.56,3932.189145,4800.197365,3598.353692,691.0230092,14455.80085,0.339453693,0.786085979
 04/30  17:00:00,1,5,167,825,352,65,22.22629092,22.22,22.22474079,22.22,22.22499231,22.22,25.56,3738.163074,4400.903355,3306.7294,678.0642934,13554.41843,0.322560006,0.775716815
 04/30  18:00:00,1,5,162,781,348,65,25.11340797,25.56,25.32718752,25.56,25.13086968,25.56,25.56,831.3090921,1263.769394,409.2815701,542.7238581,4000.684014,0.105507453,0.788927354
 04/30  19:00:00,1,5,165,39,219,65,25.56068158,25.56,25.56036758,25.56,25.56021124,25.56,25.56,1267.498057,650.3561838,250.7049178,700.4040412,4263.659175,0.15,0.789849076
 04/30  20:00:00,1,5,0,0,2,65,25.56044008,25.56,25.56010781,25.56,25.56008989,25.56,25.56,825.7722749,12.98821833,0,696.5737196,2805.83884,0.15,0.778281921
 04/30  21:00:00,1,5,149,594,177,65,25.56054614,25.56,25.56021201,25.56,25.56008486,25.56,25.56,1151.690511,497.9910731,2.684996615,700.0646889,3644.432339,0.15,0.784531689
 04/30  22:00:00,1,5,165,382,207,65,25.56062081,25.56,25.56008067,25.56,25.56013973,25.56,25.56,1050.924141,107.8538216,0,700.3585936,3056.245619,0.15,0.776533533
 04/30  23:00:00,1,5,17,0,19,65,25.56046063,25.56,25.56017992,25.56,25.55503163,25.56,25.56,783.3315144,0,0,693.1751324,2045.593839,0.15,0.758910875
 04/30  24:00:00,1,5,0,0,0,65,25.56035572,25.56,25.56025994,25.56,25.45010011,25.56,25.56,621.2300847,0,0,684.74726,1755.853804,0.15,0.751022469
 05/01  01:00:00,1,6,0,0,0,65,25.56030952,25.56,25.56032268,25.56,25.36873664,25.56,25.56,586.3529868,0,0,683.2534107,1622.841993,0.15,0.741335667
 05/01  02:00:00,1,6,0,0,0,65,25.56028628,25.56,25.56036032,25.56,25.26273963,25.56,25.56,495.2227741,0,0,679.0340952,1498.936657,0.15,0.729753149
 05/01  03:00:00,1,6,0,0,0,65,25.56020939,25.56,25.54787448,25.56,25.08414979,25.56,25.56,349.073449,0,0,676.8082909,1236.849622,0.15,0.699741428
 05/01  04:00:00,1,6,0,0,0,65,25.56014664,25.56,25.45372468,25.56,24.88657209,25.56,25.56,250.5459511,0,0,674.0373026,1122.031865,0.15,0.681447261
 05/01  05:00:00,1,6,0,0,0,65,25.56011442,25.56,25.38319512,25.56,24.76117804,25.56,25.56,187.3639303,0,0,671.450441,1056.008131,0.15,0.669092699
 05/01  06:00:00,1,6,0,0,0,65,22.27488797,22.22,22.26202135,22.22,22.23409184,22.22,25.56,2941.417833,1863.468463,1144.180787,664.4692715,8022.742392,0.202098884,0.725392343
 05/01  07:00:00,1,6,54,119,34,65,22.22008236,22.22,22.22004794,22.22,22.22002046,22.22,25.56,2087.889699,1584.382409,770.6212638,650.500754,6496.709675,0.166256009,0.72140437
 05/01  08:00:00,1,6,205,646,317,65,22.22342509,22.22,22.22229339,22.22,22.222373,22.22,25.56,1543.726205,1884.999808,520.9025954,629.2637861,5980.214272,0.157184209,0.711759175
 05/01  09:00:00,1,6,199,815,289,65,22.22339006,22.22,22.22239201,22.22,22.22257911,22.22,25.56,2457.508566,2960.75959,1123.823997,616.8672115,8570.278892,0.225755207,0.700991238
 05/01  10:00:00,1,6,178,776,283,65,22.22326502,22.22,22.22238628,22.22,22.22251466,22.22,25.56,3180.264699,3582.335693,2746.843893,619.5071864,11551.77959,0.306587944,0.695671851
 05/01  11:00:00,1,6,155,816,308,65,22.22451353,22.22,22.22327053,22.22,22.22344494,22.22,25.56,4323.031874,4853.523928,3900.922762,636.7571865,15150.95669,0.409137872,0.684304433
 05/01  12:00:00,1,6,112,820,232,65,22.22453972,22.22,22.22334306,22.22,22.22348997,22.22,25.56,4921.272498,5627.534387,4315.373013,658.4296376,16966.33785,0.483311441,0.648287815
 05/01  13:00:00,1,6,130,819,261,65,22.22392808,22.22,22.22289183,22.22,22.22303193,22.22,25.56,4626.006816,6067.585488,4534.759952,674.3170019,17347.87029,0.502576393,0.637268973
 05/01  14:00:00,1,6,112,837,293,65,22.22404258,22.22,22.22295522,22.22,22.22309491,22.22,25.56,4350.423123,5630.974706,4477.659652,681.0722174,16582.37592,0.490595667,0.623989187
 05/01  15:00:00,1,6,112,831,279,65,22.22345152,22.22,22.22256031,22.22,22.22266156,22.22,25.56,4550.579394,5764.418216,4567.803368,685.3245297,17012.03019,0.514126387,0.610921593
 05/01  16:00:00,1,6,124,793,352,65,22.2232557,22.22,22.22242639,22.22,22.22254029,22.22,25.56,5166.927602,5823.411192,4856.62202,687.9079584,17982.51955,0.54828938,0.605506337
 05/01  17:00:00,1,6,132,804,352,65,22.22341958,22.22,22.22258175,22.22,22.2227143,22.22,25.56,7502.544453,6595.873214,5634.132513,691.0823675,21886.35212,0.676203613,0.597561646
 05/01  18:00:00,1,6,165,806,352,65,25.37859145,25.56,25.3649907,25.56,25.33345503,25.56,25.56,3102.210787,2280.497792,1488.31595,669.6656609,8746.811542,0.250596432,0.637213467
 05/01  19:00:00,1,6,163,377,263,65,25.55999825,25.56,25.55999513,25.56,25.55999693,25.56,25.56,3300.675045,1951.692319,1296.495414,726.9112911,8687.546249,0.249117638,0.64371353
 05/01  20:00:00,1,6,2,0,2,65,25.56083722,25.56,25.5602541,25.56,25.56015933,25.56,25.56,1590.79615,464.5332896,239.0684302,732.5842755,4422.290437,0.15,0.642734316
 05/01  21:00:00,1,6,112,521,134,65,25.56083867,25.56,25.56045573,25.56,25.56010765,25.56,25.56,1494.656687,727.1181277,122.7027578,727.6404708,4467.601235,0.15,0.650282924
 05/01  22:00:00,1,6,70,211,80,65,25.5607777,25.56,25.56023148,25.56,25.56008184,25.56,25.56,1256.522346,271.9614319,0,717.7110957,3544.873847,0.15,0.654303769
 05/01  23:00:00,1,6,33,0,0,65,25.56062124,25.56,25.56012197,25.56,25.56023258,25.56,25.56,995.7580727,0,0,709.6644117,2544.674957,0.15,0.655507871
 05/01  24:00:00,1,6,0,0,0,65,25.56043936,25.56,25.56016984,25.56,25.56036017,25.56,25.56,803.198722,0,0,707.5469079,2141.835993,0.15,0.668004687
 05/02  01:00:00,1,7,23,0,1,65,25.56036226,25.56,25.56019821,25.56,25.53360186,25.56,25.56,748.0224371,0,0,696.6352572,1973.278958,0.15,0.680136166
 05/02  02:00:00,1,7,0,0,0,65,25.5603392,25.56,25.56031431,25.56,25.38017462,25.56,25.56,559.6505556,0,0,690.8720782,1604.638759,0.15,0.676989597
 05/02  03:00:00,1,7,1,0,0,65,25.56022849,25.56,25.56039855,25.56,25.13386724,25.56,25.56,424.1429794,0,0,687.566034,1375.879369,0.15,0.673943061
 05/02  04:00:00,1,7,27,0,0,65,25.56019488,25.56,25.51293644,25.56,24.95765905,25.56,25.56,338.1310484,0,0,682.6440501,1218.596449,0.15,0.6686896
 05/02  05:00:00,1,7,0,0,0,65,25.56013324,25.56,25.42479705,25.56,24.76434782,25.56,25.56,221.0369522,0,0,679.5510328,1097.943616,0.15,0.661519825
 05/02  06:00:00,1,7,0,0,0,65,25.56014822,25.56,25.43093933,25.56,24.72896099,25.56,25.56,270.8263213,0,0,675.1105893,1143.468266,0.15,0.670741019
 05/02  07:00:00,1,7,22,0,1,65,22.27582153,22.22,22.26754894,22.22,22.23655009,22.22,25.56,3209.080045,2541.88895,1508.388142,677.562251,9351.253477,0.233574819,0.73408299
 05/02  08:00:00,1,7,188,318,231,65,22.22196804,22.22,22.22140979,22.22,22.22165341,22.22,25.56,2042.335332,2123.631008,857.5684463,659.4308929,7088.565794,0.17586943,0.744086505
 05/02  09:00:00,1,7,204,818,340,65,22.22303186,22.22,22.22222873,22.22,22.22251631,22.22,25.56,2987.285664,3454.733476,1664.551096,640.5869964,10164.63096,0.247565904,0.757791362
 05/02  10:00:00,1,7,203,822,291,65,22.22482394,22.22,22.22353584,22.22,22.22384969,22.22,25.56,4106.854143,4370.754866,3070.515548,637.5230649,13616.44535,0.329961124,0.761869348
 05/02  11:00:00,1,7,177,841,327,65,22.22579558,22.22,22.22429902,22.22,22.22458021,22.22,25.56,4620.591497,4835.986692,3564.581306,645.0076729,15102.70185,0.369595075,0.754450743
 05/02  12:00:00,1,7,151,839,288,65,22.22548872,22.22,22.2241302,22.22,22.22437352,22.22,25.56,4787.5846,5364.033156,3676.978743,651.8416241,15920.12807,0.397704985,0.739055435
 05/02  13:00:00,1,7,151,834,310,65,22.22499343,22.22,22.22376605,22.22,22.22397671,22.22,25.56,4496.933761,5505.907663,3805.900662,657.8729304,15906.2514,0.402811289,0.729013768
 05/02  14:00:00,1,7,151,820,302,65,22.22478456,22.22,22.22359632,22.22,22.22378777,22.22,25.56,4463.530664,5211.667113,3939.254658,661.7322751,15715.08318,0.401665636,0.722317313
 05/02  15:00:00,1,7,151,832,305,65,22.22073718,22.22,22.22060432,22.22,22.22058702,22.22,25.56,4318.450102,4681.052426,3558.545397,666.9823793,14659.8556,0.374791921,0.722129887
 05/02  16:00:00,1,7,204,780,327,65,25.23907237,25.56,25.34838396,25.56,25.2576605,25.56,25.56,1582.849245,1796.670171,963.8723567,592.2216854,6015.482546,0.144563606,0.760973977
 05/02  17:00:00,1,7,13,14,3,65,25.56058326,25.56,25.56044091,25.56,25.56028687,25.56,25.56,1769.22923,937.5029622,553.2794698,705.0731097,5364.028171,0.15,0.763686954
 05/02  18:00:00,1,7,0,0,0,65,25.56110089,25.56,25.56045898,25.56,25.56036595,25.56,25.56,2401.024144,734.189121,696.1622017,716.9376164,5949.516468,0.15,0.762363254
 05/02  19:00:00,1,7,0,0,0,65,25.56042269,25.56,25.56017002,25.56,25.56016595,25.56,25.56,2552.396967,598.1165152,508.5151572,725.4884628,5785.085784,0.155900391,0.758869186
 05/02  20:00:00,1,7,29,0,1,65,25.56070479,25.56,25.56011496,25.56,25.56008348,25.56,25.56,1368.758083,166.9007891,5.596398219,728.6209526,3593.370192,0.15,0.74556515
 05/02  21:00:00,1,7,102,502,133,65,25.56059853,25.56,25.56025163,25.56,25.56010798,25.56,25.56,1159.252592,429.5406111,0,725.5617445,3564.912074,0.15,0.740960063
 05/02  22:00:00,1,7,25,33,13,65,25.56051072,25.56,25.56012754,25.56,25.5602593,25.56,25.56,907.1578843,0,0,713.0560037,2433.347798,0.15,0.722730327
 05/02  23:00:00,1,7,1,0,0,65,25.56046147,25.56,25.56015185,25.56,25.56034199,25.56,25.56,808.4309509,0,0,703.7699558,2179.729401,0.15,0.716960889
 05/02  24:00:00,1,7,1,0,0,65,25.56039558,25.56,25.56019381,25.56,25.54707571,25.56,25.56,746.9003706,0,0,692.4403654,2001.535872,0.15,0.712122439
 05/03  01:00:00,1,1,7,0,0,65,25.56040783,25.56,25.56022259,25.56,25.51301855,25.56,25.56,707.7788576,0,0,687.6706934,1912.369094,0.15,0.707811989
 05/03  02:00:00,1,1,9,0,0,65,25.56034862,25.56,25.56031118,25.56,25.41746203,25.56,25.56,595.7300367,0,0,683.943611,1639.593563,0.15,0.69480505
 05/03  03:00:00,1,1,19,0,0,65,25.56027276,25.56,25.56035639,25.56,25.23526995,25.56,25.56,496.9310588,0,0,683.3356673,1507.744536,0.15,0.685417865
 05/03  04:00:00,1,1,0,0,0,65,25.56024353,25.56,25.560407,25.56,25.130469,25.56,25.56,436.6596142,0,0,678.8257667,1372.377081,0.15,0.675065416
 05/03  05:00:00,1,1,26,0,0,65,25.56023571,25.56,25.55714065,25.56,25.04971464,25.56,25.56,410.3905764,0,0,675.8695499,1292.158231,0.15,0.666399584
 05/03  06:00:00,1,1,0,0,0,65,25.56017713,25.56,25.52906231,25.56,24.92419307,25.56,25.56,289.9053569,0,0,673.258559,1160.762026,0.15,0.654378632
 05/03  07:00:00,1,1,16,0,0,65,25.56019043,25.56,25.46435258,25.56,24.86314383,25.56,25.56,365.038349,0,0,677.5009689,1240.786087,0.15,0.659184763
 05/03  08:00:00,1,1,12,0,0,65,25.56040157,25.56,25.55246884,25.56,25.20583347,25.56,25.56,806.8093961,0,0,674.7425642,2043.410039,0.15,0.694301207
 05/03  09:00:00,1,1,29,0,1,65,25.56075221,25.56,25.55996203,25.56,25.54143066,25.56,25.56,1499.180638,233.240857,61.95766297,683.812337,3777.209064,0.15,0.718166201
 05/03  10:00:00,1,1,21,0,1,65,25.56055835,25.56,25.56018099,25.56,25.55982581,25.56,25.56,2225.222387,886.7978086,1206.027756,699.0690942,6420.137026,0.164796738,0.728818986
 05/03  11:00:00,1,1,31,0,0,68,25.56001287,25.56,25.56000554,25.56,25.55999835,25.56,25.56,2843.411931,1266.161108,1701.626452,723.2510081,7943.350081,0.20045597,0.731542559
 05/03  12:00:00,1,1,30,0,1,65,25.5600002,25.56,25.56000012,25.56,25.55999997,25.56,25.56,3234.717996,1510.957764,1940.08928,739.0562126,8837.170984,0.223014685,0.731560343
 05/03  13:00:00,1,1,31,0,1,65,25.56,25.56,25.56,25.56,25.56,25.56,25.56,2659.24957,1610.143024,1852.78038,750.4399815,8282.822903,0.21070619,0.725721235
 05/03  14:00:00,1,1,38,0,1,65,25.56,25.56,25.56,25.56,25.56,25.56,25.56,2574.286593,1614.973155,1852.462198,760.0572816,8211.714697,0.210563389,0.719942079
 05/03  15:00:00,1,1,30,0,1,65,25.56,25.56,25.56,25.56,25.56,25.56,25.56,2481.574883,1459.63728,1677.621241,765.8307743,7792.983346,0.201190453,0.715077623
 05/03  16:00:00,1,1,35,0,1,65,25.56,25.56,25.56,25.56,25.56,25.56,25.56,2480.541006,1331.535268,1445.38891,766.8428663,7431.230853,0.191871372,0.71501302
 05/03  17:00:00,1,1,38,0,1,65,25.56,25.56,25.56,25.56,25.56,25.56,25.56,2779.494447,1083.021305,1559.833703,765.9506811,7595.858401,0.195571219,0.717025427
 05/03  18:00:00,1,1,39,0,1,65,25.56,25.56,25.56,25.56,25.56,25.56,25.56,3324.459796,1215.995867,1273.39783,760.4168899,7983.324265,0.204554716,0.720519087
 05/03  19:00:00,1,1,34,0,1,65,25.56009878,25.56,25.5600264,25.56,25.5600255,25.56,25.56,3476.439593,1126.621442,954.4153932,764.3673457,7729.919514,0.198678626,0.725316317
 05/03  20:00:00,1,1,25,0,0,65,25.56085759,25.56,25.56023671,25.56,25.56014582,25.56,25.56,1674.341895,403.0973381,178.8491611,752.5783309,4404.10482,0.15,0.719942357
 05/03  21:00:00,1,1,19,0,0,65,25.56072788,25.56,25.5601636,25.56,25.56009632,25.56,25.56,1262.377926,196.5368963,2.357701096,740.7663604,3473.968365,0.15,0.716514715
 05/03  22:00:00,1,1,26,0,1,65,25.56059046,25.56,25.56007081,25.56,25.56023354,25.56,25.56,1017.124697,3.727820779,0,730.3555513,2775.155076,0.15,0.711812884
 05/03  23:00:00,1,1,5,0,0,65,25.56049323,25.56,25.56010775,25.56,25.56030874,25.56,25.56,922.7686318,0,0,716.2568097,2437.317042,0.15,0.707830943
 05/03  24:00:00,1,1,19,0,1,65,25.56047909,25.56,25.56015233,25.56,25.56031039,25.56,25.56,852.9270172,0,0,710.0757208,2305.142923,0.15,0.700739249
 05/04  01:00:00,1,2,12,0,0,65,25.56041336,25.56,25.56017227,25.56,25.55892014,25.56,25.56,787.055662,0,0,696.6552296,2080.816591,0.15,0.690871299
 05/04  02:00:00,1,2,15,0,0,65,25.5604053,25.56,25.56025108,25.56,25.50424553,25.56,25.56,713.0502272,0,0,690.4403041,1855.477084,0.15,0.678923761
 05/04  03:00:00,1,2,21,0,0,65,25.56037703,25.56,25.56026803,25.56,25.39733036,25.56,25.56,651.0130841,0,0,686.7338217,1801.024269,0.15,0.67441599
 05/04  04:00:00,1,2,4,0,0,65,25.56033228,25.56,25.56032079,25.56,25.31716292,25.56,25.56,578.867026,0,0,684.0674729,1632.291566,0.15,0.667536576
 05/04  05:00:00,1,2,16,0,1,65,25.56028544,25.56,25.56038123,25.56,25.19096948,25.56,25.56,474.6806082,0,0,682.0098805,1444.743956,0.15,0.65872561
 05/04  06:00:00,1,2,8,0,0,65,22.279867,22.22,22.27483277,22.22,22.25346311,22.22,25.56,2982.027689,2145.753044,1424.234643,673.9888812,8637.58358,0.244911971,0.641754245
 05/04  07:00:00,1,2,30,13,1,65,22.22000035,22.22,22.22000069,22.22,22.22000026,22.22,25.56,1998.223195,1848.926271,1038.01331,657.7567271,6947.976945,0.200620466,0.639360645
 05/04  08:00:00,1,2,204,773,286,65,22.22377788,22.22,22.22250905,22.22,22.22278212,22.22,25.56,2128.209749,2994.268034,1391.74043,636.0781865,8561.582359,0.253075018,0.625019874
 05/04  09:00:00,1,2,204,813,318,65,22.22266762,22.22,22.22191465,22.22,22.22205685,22.22,25.56,3160.453543,4273.410746,2258.851774,634.8716808,11751.18557,0.35180256,0.616589117
 05/04  10:00:00,1,2,189,814,269,65,22.22216071,22.22,22.22161901,22.22,22.22172246,22.22,25.56,4161.50876,4842.244947,3625.0367,643.1281604,14706.92555,0.433830738,0.625683604
 05/04  11:00:00,1,2,180,826,321,65,22.22207902,22.22,22.2215982,22.22,22.2217068,22.22,25.56,4635.970231,5039.071289,4034.731712,655.9505058,15804.96917,0.453230798,0.643777669
 05/04  12:00:00,1,2,151,825,254,65,22.22275687,22.22,22.22208206,22.22,22.22225145,22.22,25.56,5212.347238,5525.256123,4417.366436,668.1240113,17267.98649,0.476882538,0.668372893
 05/04  13:00:00,1,2,151,829,264,65,22.22353258,22.22,22.22262665,22.22,22.22282659,22.22,25.56,4523.212946,5493.876776,4286.380493,677.0477632,16422.14571,0.444678172,0.681826216
 05/04  14:00:00,1,2,151,788,276,65,22.22320665,22.22,22.22242482,22.22,22.22258704,22.22,25.56,3988.16324,5179.870584,3870.877833,678.5299332,15154.17496,0.405192597,0.690566116
 05/04  15:00:00,1,2,166,802,315,65,22.22254583,22.22,22.22198804,22.22,22.22212966,22.22,25.56,3849.889936,4771.44288,3578.680478,679.4919621,14312.99165,0.370393799,0.713523904
 05/04  16:00:00,1,2,172,817,288,65,22.22356519,22.22,22.22267847,22.22,22.22291796,22.22,25.56,3813.880773,4924.960808,3440.029373,678.7137252,14290.98614,0.354771304,0.743732877
 05/04  17:00:00,1,2,153,826,284,65,22.22514725,22.22,22.22382541,22.22,22.22412633,22.22,25.56,4647.996116,4862.597379,3615.781764,673.1756273,15236.60242,0.378601418,0.742978514
 05/04  18:00:00,1,2,202,844,313,65,25.22567752,25.56,25.33424964,25.56,25.18728468,25.56,25.56,1385.002159,1623.180853,579.8609164,582.246216,5206.717629,0.125396419,0.760917503
 05/04  19:00:00,1,2,192,390,230,65,25.5605523,25.56,25.56042212,25.56,25.56021652,25.56,25.56,1844.470683,1152.552864,445.6379103,702.7982815,5545.102083,0.150758872,0.764914739
 05/04  20:00:00,1,2,36,233,63,65,25.56064836,25.56,25.56025289,25.56,25.56008874,25.56,25.56,1297.488329,351.0276109,2.776910492,707.3750837,3694.593074,0.15,0.759613697
 05/04  21:00:00,1,2,132,236,181,65,25.56059581,25.56,25.56012614,25.56,25.56007363,25.56,25.56,1294.867902,180.4324075,1.703739829,707.129126,3556.975319,0.15,0.76046119
 05/04  22:00:00,1,2,0,0,0,65,25.56051715,25.56,25.56006781,25.56,25.56016581,25.56,25.56,1055.027264,0,0,702.1009973,2819.348387,0.15,0.756441123
 05/04  23:00:00,1,2,6,0,0,65,25.56050984,25.56,25.56011555,25.56,25.56025234,25.56,25.56,934.7706785,0,0,699.0546352,2452.02547,0.15,0.755511108
 05/04  24:00:00,1,2,23,0,0,65,25.56047503,25.56,25.56012785,25.56,25.56030517,25.56,25.56,928.6133283,0,0,689.9957798,2418.471819,0.15,0.759968853
 05/05  01:00:00,1,3,0,0,0,65,25.56047038,25.56,25.56012094,25.56,25.56029409,25.56,25.56,868.5604249,0,0,692.5403552,2322.479923,0.15,0.761443098
 05/05  02:00:00,1,3,21,0,1,65,25.56046583,25.56,25.56018561,25.56,25.56035605,25.56,25.56,817.8382674,0,0,691.5114755,2098.050497,0.15,0.763281579
 05/05  03:00:00,1,3,0,0,0,65,25.56037813,25.56,25.56023016,25.56,25.50563357,25.56,25.56,659.7404199,0,0,688.5466231,1815.970217,0.15,0.763336753
 05/05  04:00:00,1,3,27,0,1,65,25.56027095,25.56,25.5603238,25.56,25.29751703,25.56,25.56,572.0792748,0,0,686.7411259,1633.747408,0.15,0.764376183
 05/05  05:00:00,1,3,0,0,0,65,25.56034446,25.56,25.5602952,25.56,25.31672907,25.56,25.56,595.3220338,0,0,683.2939626,1684.857202,0.15,0.772666054
 05/05  06:00:00,1,3,28,0,1,65,22.29044129,22.22,22.27865248,22.22,22.26567142,22.22,25.56,3302.545391,2585.606963,1813.511434,679.570466,9828.667102,0.223441103,0.804783575
 05/05  07:00:00,1,3,28,15,2,65,22.22016323,22.22,22.22010608,22.22,22.2201227,22.22,25.56,2157.276033,2146.472067,1080.492467,661.9254675,7486.083346,0.172123955,0.802789808
 05/05  08:00:00,1,3,203,797,279,65,22.22334258,22.22,22.2219699,22.22,22.22276478,22.22,25.56,1484.738974,2772.854301,768.6989576,639.7704514,7081.874045,0.163749431,0.79829051
 05/05  09:00:00,1,3,203,792,280,65,22.22412566,22.22,22.22277505,22.22,22.22344872,22.22,25.56,1918.006827,2813.195983,1046.948228,625.7019695,7812.24653,0.178729214,0.806967515
 05/05  10:00:00,1,3,183,768,309,65,22.22451581,22.22,22.22326107,22.22,22.22376171,22.22,25.56,1867.894354,2729.096563,1129.69839,621.1092631,7755.974884,0.175890549,0.813964429
 05/05  11:00:00,1,3,171,812,336,65,22.22639423,22.22,22.22466408,22.22,22.22518237,22.22,25.56,1928.199926,2927.469002,1339.057394,618.1239686,8222.82866,0.185337911,0.819039408
 05/05  12:00:00,1,3,175,821,305,65,22.22656609,22.22,22.22488145,22.22,22.22528137,22.22,25.56,1957.08809,2775.682431,1264.317186,613.7579978,8020.041316,0.184072043,0.804367938
 05/05  13:00:00,1,3,141,815,282,65,22.22523936,22.22,22.22396322,22.22,22.22422531,22.22,25.56,2303.764937,3251.671214,1974.423302,615.2089281,9560.20904,0.219881732,0.80267055
 05/05  14:00:00,1,3,143,819,251,65,22.22528704,22.22,22.2239659,22.22,22.22420785,22.22,25.56,2531.668794,3623.279682,2277.329531,622.5005461,10473.4443,0.240993564,0.802321967
 05/05  15:00:00,1,3,137,824,284,65,22.22536575,22.22,22.22403162,22.22,22.22427431,22.22,25.56,2683.820072,3789.028876,2481.342165,632.0651107,11006.98142,0.253456133,0.801725142
 05/05  16:00:00,1,3,126,751,271,65,22.22544168,22.22,22.22410269,22.22,22.2243676,22.22,25.56,2965.710831,3739.387697,2599.610687,638.1933269,11365.00973,0.261227379,0.803124538
 05/05  17:00:00,1,3,182,771,327,65,22.22655288,22.22,22.22492301,22.22,22.22525336,22.22,25.56,3568.507791,4070.447271,3067.625612,639.1022271,12773.2258,0.291831362,0.808034241
 05/05  18:00:00,1,3,176,512,284,65,25.11107185,25.56,25.22024117,25.56,25.08482843,25.56,25.56,1077.458897,934.8775237,414.0185385,538.8145236,3940.613204,0.105834414,0.817305262
 05/05  19:00:00,1,3,165,0,184,65,25.5589656,25.56,25.55953188,25.56,25.5578285,25.56,25.56,1703.003855,591.0914354,309.4433163,691.4965399,4691.382132,0.15,0.817663297
 05/05  20:00:00,1,3,10,11,12,65,25.56054396,25.56,25.56007162,25.56,25.56008853,25.56,25.56,1170.616899,0,0,692.4919537,3007.782815,0.15,0.80337834
 05/05  21:00:00,1,3,157,347,254,65,25.56055721,25.56,25.56006326,25.56,25.56010031,25.56,25.56,1145.710762,71.36351229,0,695.4480805,3176.04048,0.15,0.806314757
 05/05  22:00:00,1,3,0,0,96,65,25.56037649,25.56,25.56024032,25.56,25.53376529,25.56,25.56,708.6152839,0,0,691.5324971,1850.504957,0.15,0.777886659
 05/05  23:00:00,1,3,0,0,96,65,25.56025269,25.56,25.56040284,25.56,25.36490331,25.56,25.56,497.7495016,0,0,688.2302204,1437.11213,0.15,0.759238885
 05/05  24:00:00,1,3,18,0,0,65,25.56028049,25.56,25.56035129,25.56,25.25018125,25.56,25.56,552.8645398,0,0,681.7375063,1556.984713,0.15,0.766706647
 05/06  01:00:00,1,4,0,0,96,65,25.56025678,25.56,25.56037234,25.56,25.28086385,25.56,25.56,491.4608293,0,0,685.0776622,1457.488808,0.15,0.761301301
 05/06  02:00:00,1,4,0,0,96,65,25.56020517,25.56,25.53222742,25.56,25.17891727,25.56,25.56,386.079935,0,0,683.3825616,1267.472509,0.15,0.74865356
 05/06  03:00:00,1,4,19,0,96,65,25.56014117,25.56,25.4105704,25.56,25.00115555,25.56,25.56,219.9520883,0,0,682.9342381,1100.250863,0.15,0.715549237
 05/06  04:00:00,1,4,4,0,77,65,25.5600698,25.56,25.22315253,25.56,24.70264491,25.56,25.56,98.46585418,0,0,676.2882702,964.7149704,0.15,0.689081044
 05/06  05:00:00,1,4,0,0,0,65,25.56006161,25.56,25.16825248,25.56,24.58923276,25.56,25.56,109.8701901,0,0,668.7786788,975.5319907,0.15,0.696000327
 05/06  06:00:00,1,4,0,0,0,65,22.27625146,22.22,22.26106771,22.22,22.24355207,22.22,25.56,3053.883838,2066.184648,1197.759675,661.3550068,8427.525527,0.200674692,0.795318993
 05/06  07:00:00,1,4,31,17,2,65,22.22011607,22.22,22.2200653,22.22,22.22004283,22.22,25.56,1717.462128,1502.050185,728.6234513,648.9783968,5998.506648,0.15,0.794499148
 05/06  08:00:00,1,4,203,761,276,65,22.22307672,22.22,22.22227826,22.22,22.22274707,22.22,25.56,1328.891413,2187.500967,594.8664617,625.6968383,6138.890046,0.150313312,0.797872938
 05/06  09:00:00,1,4,194,777,283,65,22.22366675,22.22,22.22277717,22.22,22.22314391,22.22,25.56,2090.939638,2738.540028,1126.641916,617.6769721,7982.850609,0.184060671,0.80063249
 05/06  10:00:00,1,4,151,811,299,65,22.22448849,22.22,22.22334166,22.22,22.22360964,22.22,25.56,3382.263496,4085.607007,3234.938503,623.1330799,12753.40849,0.29256893,0.804675814
 05/06  11:00:00,1,4,168,832,314,65,22.22526477,22.22,22.22394374,22.22,22.22416797,22.22,25.56,4488.549254,5083.398084,4264.236566,643.1439062,15919.01345,0.365180464,0.804773321
 05/06  12:00:00,1,4,151,812,272,65,22.22575746,22.22,22.22393724,22.22,22.22459323,22.22,25.56,4747.098318,5599.642263,4092.213826,666.1794234,16547.85122,0.37998562,0.803914503
 05/06  13:00:00,1,4,151,826,304,65,22.22721043,22.22,22.22514636,22.22,22.22572413,22.22,25.56,3505.324762,4748.259636,3081.99009,674.6818087,13440.37439,0.31052466,0.799053761
 05/06  14:00:00,1,4,178,803,274,65,22.22775186,22.22,22.22569134,22.22,22.22612618,22.22,25.56,3402.969957,4636.55066,2948.690382,659.266211,13076.18955,0.305655303,0.789807568
 05/06  15:00:00,1,4,186,824,350,2,22.22759171,22.22,22.22562765,22.22,22.2260049,22.22,25.56,3376.840125,4450.290612,2990.51001,584.5423368,12829.94492,0.303476822,0.780461693
 05/06  16:00:00,1,4,198,810,352,0,22.22740093,22.22,22.22551136,22.22,22.22585055,22.22,25.56,3283.654182,4324.982455,2921.802877,572.0222464,12529.06219,0.301040617,0.768324724
 05/06  17:00:00,1,4,204,798,352,0,22.22593045,22.22,22.22459574,22.22,22.22484322,22.22,25.56,4269.970862,4699.939475,3336.061307,564.1364827,14303.55811,0.347134367,0.760665299
 05/06  18:00:00,1,4,204,679,320,0,25.12363648,25.56,25.26707963,25.56,25.07124571,25.56,25.56,1824.190411,1474.797396,714.6504346,465.1030717,5436.421489,0.125673704,0.789134891
 05/06  19:00:00,1,4,180,38,184,0,25.56006872,25.56,25.56002484,25.56,25.55997523,25.56,25.56,3175.54845,1214.588499,829.8268474,614.1761294,7240.325834,0.171121928,0.803621943
 05/06  20:00:00,1,4,2,0,2,0,25.56063503,25.56,25.56014368,25.56,25.56009519,25.56,25.56,1498.498502,195.8758721,53.30473845,633.2019623,3736.469997,0.15,0.793628328
 05/06  21:00:00,1,4,128,631,193,0,25.56064746,25.56,25.56025171,25.56,25.56008393,25.56,25.56,1309.909146,468.0684567,4.23215809,636.3436321,3719.695542,0.15,0.795184732
 05/06  22:00:00,1,4,67,17,42,0,25.56047898,25.56,25.56020912,25.56,25.5534392,25.56,25.56,933.0385409,0,0,628.3285369,2139.951204,0.15,0.776640822
 05/06  23:00:00,1,4,0,0,0,0,25.56035393,25.56,25.56030243,25.56,25.42097092,25.56,25.56,665.6482714,0,0,618.8072706,1655.144066,0.15,0.765386146
 05/06  24:00:00,1,4,0,0,96,65,25.56026738,25.56,25.55943008,25.56,25.35966148,25.56,25.56,524.506392,0,0,685.6473646,1459.84859,0.15,0.749829242
 05/07  01:00:00,1,5,16,0,0,0,25.56027346,25.56,25.55607057,25.56,25.1555064,25.56,25.56,450.6318613,0,0,610.3851898,1258.994338,0.15,0.750583931
 05/07  02:00:00,1,5,0,0,0,0,25.56022943,25.56,25.51561597,25.56,25.03026792,25.56,25.56,397.6519004,0,0,606.2699128,1201.677858,0.15,0.747325982
 05/07  03:00:00,1,5,18,0,0,0,25.560175,25.56,25.42568355,25.56,24.89252782,25.56,25.56,303.8596793,0,0,603.5743213,1104.816159,0.15,0.735410856
 05/07  04:00:00,1,5,0,0,0,0,25.56011118,25.56,25.30829365,25.56,24.71385131,25.56,25.56,190.4862802,0,0,600.2020598,987.6181143,0.15,0.716484094
 05/07  05:00:00,1,5,22,0,1,0,25.56007647,25.56,25.15806168,25.56,24.56507982,25.56,25.56,104.7924163,0,0,596.0302744,897.4042394,0.15,0.6974413
 05/07  06:00:00,1,5,0,0,0,0,22.27436575,22.22,22.25758907,22.22,22.24010973,22.22,25.56,2907.571308,1929.513874,1103.851449,588.2101153,7964.686577,0.194621347,0.792672453
 05/07  07:00:00,1,5,45,55,14,0,22.22009702,22.22,22.22008695,22.22,22.22005065,22.22,25.56,1763.944579,1533.409637,767.6178489,571.4322937,6037.949094,0.15,0.794479308
 05/07  08:00:00,1,5,205,799,247,0,22.22354591,22.22,22.22261574,22.22,22.22309743,22.22,25.56,1708.844436,2556.094834,962.5851894,555.9410734,7189.45508,0.165615591,0.801297785
 05/07  09:00:00,1,5,204,810,280,0,22.22553915,22.22,22.22409475,22.22,22.22455468,22.22,25.56,2832.140128,3780.511307,1845.580032,549.9264807,10426.64304,0.237972936,0.808806432
 05/07  10:00:00,1,5,204,811,339,0,22.22719549,22.22,22.22531235,22.22,22.22573997,22.22,25.56,4031.526573,4705.132808,3671.137536,559.8587342,14401.48363,0.330649987,0.804275539
 05/07  11:00:00,1,5,176,835,332,0,22.22711654,22.22,22.22537185,22.22,22.22566161,22.22,25.56,4798.901657,5529.740465,4297.216762,575.9031002,16644.24703,0.38735937,0.793329263
 05/07  12:00:00,1,5,153,820,242,0,22.22672195,22.22,22.22514111,22.22,22.22540078,22.22,25.56,5760.177467,6093.344747,4990.338327,589.9362053,18884.93083,0.442887589,0.787244804
 05/07  13:00:00,1,5,195,832,262,0,22.22647883,22.22,22.22498346,22.22,22.22522457,22.22,25.56,6628.232792,6867.948117,5818.886614,606.283328,21382.1241,0.503931156,0.78334219
 05/07  14:00:00,1,5,181,831,305,0,22.22612556,22.22,22.22473943,22.22,22.22496618,22.22,25.56,6893.626455,6960.598851,6098.265633,619.5636621,22035.3493,0.521287181,0.780383927
