Date/Time,Environment:Site Daylight Saving Time Status [](Hourly),Environment:Site Day Type Index [](Hourly),AHU1 LIGHTS:Lights Electric Power [W](Hourly),AHU2 LIGHTS:Lights Electric Power [W](Hourly),AHU3 LIGHTS:Lights Electric Power [W](Hourly),AHU4 LIGHTS:Lights Electric Power [W](Hourly),AHU1:Zone Thermostat Air Temperature [C](Hourly),AHU1:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),AHU2:Zone Thermostat Air Temperature [C](Hourly),AHU2:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),AHU3:Zone Thermostat Air Temperature [C](Hourly),AHU3:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),AHU4:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),AHU1 VRF TERMINAL UNIT:Zone VRF Air Terminal Total Cooling Rate [W](Hourly),AHU2 VRF TERMINAL UNIT:Zone VRF Air Terminal Total Cooling Rate [W](Hourly),AHU3 VRF TERMINAL UNIT:Zone VRF Air Terminal Total Cooling Rate [W](Hourly),AHU4 VRF TERMINAL UNIT:Zone VRF Air Terminal Total Cooling Rate [W](Hourly),LG ARUB121BTE4 VRF HEAT PUMP:VRF Heat Pump Total Cooling Rate [W](Hourly),LG ARUB121BTE4 VRF HEAT PUMP:VRF Heat Pump Part Load Ratio [](Hourly),VRFCOOLCAPFT:Performance Curve Output Value [](Hourly) 
 05/07  15:00:00,1,5,175,830,331,0,22.22594925,22.22,22.22463149,22.22,22.22485537,22.22,25.56,7373.453376,7092.100259,6314.613163,633.1300093,22879.85128,0.542031465,0.779272125
 05/07  16:00:00,1,5,194,818,352,0,22.22589807,22.22,22.22462646,22.22,22.22486407,22.22,25.56,8077.418267,7182.363025,6410.989268,644.4614212,23785.28142,0.563347719,0.779457137
 05/07  17:00:00,1,5,198,823,352,0,22.22592717,22.22,22.22466081,22.22,22.22492889,22.22,25.56,8006.286703,6921.484289,5942.016156,650.8390068,22987.59653,0.54431767,0.779653685
 05/07  18:00:00,1,5,190,790,293,0,25.3658509,25.56,25.35622556,25.56,25.32158199,25.56,25.56,2903.325407,2171.20467,1351.533777,632.8244516,8263.142696,0.190606715,0.798719417
 05/07  19:00:00,1,5,177,207,184,0,25.56003646,25.56,25.55996922,25.56,25.55998218,25.56,25.56,3645.468436,1649.443307,1039.503213,671.4784676,8416.619827,0.196405997,0.807409133
 05/07  20:00:00,1,5,41,44,45,0,25.5606616,25.56,25.5601095,25.56,25.56008401,25.56,25.56,1490.09263,156.9934954,12.69750043,677.3679967,3648.755863,0.15,0.797523375
 05/07  21:00:00,1,5,127,346,190,0,25.56057448,25.56,25.56018737,25.56,25.56007024,25.56,25.56,1300.299234,337.315841,0,671.425446,3636.252775,0.15,0.804690647
 05/07  22:00:00,1,5,0,0,1,0,25.56042947,25.56,25.56013433,25.56,25.56023099,25.56,25.56,991.5194081,0,0,657.3712801,2451.235506,0.15,0.796645385
 05/07  23:00:00,1,5,0,0,0,0,25.56047837,25.56,25.5601523,25.56,25.56033993,25.56,25.56,867.6979393,0,0,648.0288554,2184.472562,0.15,0.797170102
 05/07  24:00:00,1,5,3,0,0,0,25.56048125,25.56,25.56017896,25.56,25.55623741,25.56,25.56,805.4769314,0,0,638.2485947,1958.039864,0.15,0.795887268
 05/08  01:00:00,1,6,0,0,0,0,25.5604735,25.56,25.56017213,25.56,25.54624482,25.56,25.56,753.1309409,0,0,630.4341125,1958.362235,0.15,0.800307613
 05/08  02:00:00,1,6,0,0,0,0,25.56027482,25.56,25.56025788,25.56,25.49916279,25.56,25.56,705.9651873,0,0,625.1124358,1748.55636,0.15,0.795665596
 05/08  03:00:00,1,6,0,0,0,0,25.56027124,25.56,25.56030313,25.56,25.39639925,25.56,25.56,595.9345521,0,0,623.7940853,1596.73286,0.15,0.790417915
 05/08  04:00:00,1,6,0,0,1,0,25.56025357,25.56,25.56036977,25.56,25.23098218,25.56,25.56,495.6918846,0,0,620.9107847,1407.11994,0.15,0.780183939
 05/08  05:00:00,1,6,0,0,0,0,25.56022101,25.56,25.5604322,25.56,25.13826641,25.56,25.56,392.0247324,0,0,617.4490335,1222.946708,0.15,0.767183719
 05/08  06:00:00,1,6,18,0,0,0,22.30288018,22.22,22.2916216,22.22,22.26627652,22.22,25.56,3828.836454,3055.74929,2132.299747,613.4760986,11147.1406,0.247603274,0.821778365
 05/08  07:00:00,1,6,41,81,22,0,22.22009958,22.22,22.22002314,22.22,22.22004865,22.22,25.56,2007.789914,1844.164827,1035.139722,594.6724344,6886.587376,0.155902172,0.815544218
 05/08  08:00:00,1,6,205,803,293,0,22.22484994,22.22,22.2230618,22.22,22.22407977,22.22,25.56,2046.141687,2949.538563,1284.62418,578.4055903,8271.004557,0.183934194,0.830000406
 05/08  09:00:00,1,6,198,804,352,0,22.22756745,22.22,22.22304364,22.22,22.22580791,22.22,25.56,3087.58251,4204.065055,2575.152545,565.8402754,11875.23684,0.263578461,0.831892342
 05/08  10:00:00,1,6,204,823,316,0,22.22877832,22.22,22.22472302,22.22,22.22674738,22.22,25.56,4023.714015,4587.55843,3365.925711,571.2567343,13982.82459,0.314697506,0.820481194
 05/08  11:00:00,1,6,169,839,351,0,22.22863673,22.22,22.22604645,22.22,22.22681474,22.22,25.56,4747.693746,5105.798038,4206.856899,585.3550801,16086.03411,0.371436434,0.799851531
 05/08  12:00:00,1,6,152,832,297,0,22.22742745,22.22,22.22557004,22.22,22.22589693,22.22,25.56,5784.395549,6060.783098,5116.173763,607.3265956,19020.33575,0.44992499,0.780586351
 05/08  13:00:00,1,6,154,840,342,0,22.2266673,22.22,22.2250684,22.22,22.22530545,22.22,25.56,6926.254189,7077.578354,6278.637871,622.2595662,22369.31378,0.538487465,0.767091869
 05/08  14:00:00,1,6,154,837,291,0,22.22644673,22.22,22.22487058,22.22,22.2250872,22.22,25.56,6148.77148,7011.609789,6130.133837,632.8987239,21384.19507,0.523604105,0.753937061
 05/08  15:00:00,1,6,166,841,279,0,22.22447783,22.22,22.22351487,22.22,22.22362926,22.22,25.56,5783.376039,6859.366064,5758.792474,646.6865628,20505.61105,0.506573404,0.747411258
 05/08  16:00:00,1,6,186,842,352,0,22.22396279,22.22,22.2231446,22.22,22.22334881,22.22,25.56,5847.504652,6465.03195,5425.215151,644.3678475,19836.92839,0.474238366,0.77233086
 05/08  17:00:00,1,6,186,841,342,0,22.22317296,22.22,22.22205111,22.22,22.22293567,22.22,25.56,7925.167454,7032.666344,5783.614557,645.009263,22877.21072,0.530804424,0.795586803
 05/08  18:00:00,1,6,193,831,327,0,25.37186206,25.56,25.356919,25.56,25.32114263,25.56,25.56,3136.297178,2317.035277,1493.723833,625.581657,8778.883093,0.194887573,0.827253003
 05/08  19:00:00,1,6,182,283,252,0,25.55997639,25.56,25.55993965,25.56,25.5599591,25.56,25.56,4630.528152,2230.81773,1645.512084,677.7508009,10603.7776,0.231804844,0.844233982
 05/08  20:00:00,1,6,1,0,2,0,25.56064165,25.56,25.56021859,25.56,25.56020252,25.56,25.56,2113.026722,631.1047779,454.0917082,682.2068586,5279.045433,0.15,0.837128926
 05/08  21:00:00,1,6,107,307,128,0,25.56069998,25.56,25.56032183,25.56,25.56018023,25.56,25.56,1716.301834,677.9725726,309.1632001,683.4325402,4783.572989,0.15,0.839488767
 05/08  22:00:00,1,6,76,220,94,0,25.5605311,25.56,25.56028216,25.56,25.56012578,25.56,25.56,1544.740841,507.2283442,192.8449598,677.4140182,4317.130538,0.15,0.83877212
 05/08  23:00:00,1,6,21,0,0,0,25.5605755,25.56,25.56011994,25.56,25.56007066,25.56,25.56,1308.344931,99.71098064,3.923716166,667.7223237,3416.815341,0.15,0.827004207
 05/08  24:00:00,1,6,0,0,1,0,25.56050447,25.56,25.56005696,25.56,25.56013398,25.56,25.56,1104.686898,31.24299052,0,651.8119347,2941.50911,0.15,0.818595863
 05/09  01:00:00,1,7,13,0,0,0,25.56042798,25.56,25.56010962,25.56,25.56026954,25.56,25.56,901.3720897,0,0,652.2665009,2311.967489,0.15,0.802798122
 05/09  02:00:00,1,7,18,0,0,0,25.56033624,25.56,25.56021311,25.56,25.55969736,25.56,25.56,789.7578637,0,0,646.3771144,1940.716578,0.15,0.790662459
 05/09  03:00:00,1,7,0,0,0,0,25.56032916,25.56,25.56026196,25.56,25.48244864,25.56,25.56,653.0488634,0,0,640.5158619,1716.233527,0.15,0.782009045
 05/09  04:00:00,1,7,0,0,1,0,25.56028913,25.56,25.56032801,25.56,25.31928843,25.56,25.56,550.857688,0,0,629.4610653,1521.642278,0.15,0.772787388
 05/09  05:00:00,1,7,0,0,0,0,25.56022729,25.56,25.55145115,25.56,25.16677571,25.56,25.56,438.4204077,0,0,625.0558514,1280.410104,0.15,0.757844826
 05/09  06:00:00,1,7,11,0,0,0,25.56023955,25.56,25.55439982,25.56,25.04922762,25.56,25.56,443.0973433,0,0,622.04206,1273.152049,0.15,0.758764255
 05/09  07:00:00,1,7,11,13,0,0,22.28885471,22.22,22.27627958,22.22,22.25741206,22.22,25.56,3470.925112,2885.89528,1800.121567,621.7169569,10214.88405,0.232977082,0.802908062
 05/09  08:00:00,1,7,169,348,198,0,22.22483073,22.22,22.22322766,22.22,22.22375131,22.22,25.56,2393.803086,2413.993761,1171.098705,599.9086429,7987.875646,0.184302079,0.800262134
 05/09  09:00:00,1,7,196,823,298,0,22.2260346,22.22,22.22429015,22.22,22.22467144,22.22,25.56,3857.055245,4575.226589,3317.859908,595.6962236,13777.25643,0.320357929,0.794132244
 05/09  10:00:00,1,7,193,826,264,0,22.22643005,22.22,22.22469965,22.22,22.22496188,22.22,25.56,5312.513314,5715.649948,4945.609885,602.5001522,18024.08452,0.422927854,0.78693821
 05/09  11:00:00,1,7,173,842,287,0,22.22648354,22.22,22.22484316,22.22,22.22506028,22.22,25.56,6522.17568,6560.973289,5819.615311,616.913309,20978.89437,0.49946153,0.775539036
 05/09  12:00:00,1,7,165,850,293,0,22.22568858,22.22,22.22435526,22.22,22.22454886,22.22,25.56,7353.33111,7383.32674,6393.096439,633.5609215,23231.22599,0.556606419,0.770509416
 05/09  13:00:00,1,7,183,847,312,0,22.2246824,22.22,22.22280029,22.22,22.2238881,22.22,25.56,6912.706408,7739.514575,6174.047234,650.0823441,22947.99267,0.541960129,0.781716626
 05/09  14:00:00,1,7,181,845,310,0,22.22574741,22.22,22.21974931,22.22,22.22101661,22.22,25.56,6057.428602,7967.743248,6810.99499,651.1905209,23014.6651,0.530284836,0.801190584
 05/09  15:00:00,1,7,165,851,340,0,22.22077707,22.22,22.21875605,22.22,22.21892147,22.22,25.56,5130.237872,6000.283758,5029.897113,650.7599132,18271.53598,0.416667855,0.809538593
 05/09  16:00:00,1,7,164,856,322,0,25.35581631,25.56,25.38688589,25.56,25.36155006,25.56,25.56,3366.215752,2946.595335,2285.783765,627.2576528,10453.01742,0.225751664,0.846716979
 05/09  17:00:00,1,7,1,281,1,0,25.55997337,25.56,25.5599498,25.56,25.55996856,25.56,25.56,4408.380831,2629.830679,2336.788443,676.4134119,11473.94103,0.244762953,0.865416415
 05/09  18:00:00,1,7,0,0,0,0,25.55999963,25.56,25.5599989,25.56,25.55999951,25.56,25.56,4401.414274,1886.387121,1965.65398,692.9438121,10364.64497,0.222493657,0.859922942
 05/09  19:00:00,1,7,0,0,1,0,25.56009962,25.56,25.56004903,25.56,25.56005682,25.56,25.56,4354.963643,1597.462251,1381.171891,702.5946895,9452.454219,0.203029387,0.859108412
 05/09  20:00:00,1,7,0,0,0,0,25.56063966,25.56,25.56030394,25.56,25.5602452,25.56,25.56,2057.077945,644.224912,441.488678,702.1705173,5243.688988,0.15,0.848818048
 05/09  21:00:00,1,7,0,0,0,0,25.56049426,25.56,25.56023629,25.56,25.5601234,25.56,25.56,1625.220068,424.8083539,192.6705459,691.2356677,4328.882372,0.15,0.84886966
 05/09  22:00:00,1,7,0,0,1,0,25.56063342,25.56,25.56015556,25.56,25.56007496,25.56,25.56,1482.217594,319.2455664,100.3689807,680.4948559,3975.912269,0.15,0.850643756
 05/09  23:00:00,1,7,0,0,0,0,25.56071399,25.56,25.56011203,25.56,25.56006025,25.56,25.56,1387.589565,209.6233018,35.48898937,670.914133,3696.121268,0.15,0.851634184
 05/09  24:00:00,1,7,7,0,0,0,25.56045413,25.56,25.5600703,25.56,25.56006385,25.56,25.56,1245.083875,98.18771053,0,668.0264465,3325.471795,0.15,0.850572958
 05/10  01:00:00,1,1,0,0,1,0,25.56030782,25.56,25.56003989,25.56,25.56008728,25.56,25.56,1144.733798,29.29781571,0,652.7220122,3048.148193,0.15,0.852888159
 05/10  02:00:00,1,1,0,0,0,0,25.5604871,25.56,25.56004738,25.56,25.56010377,25.56,25.56,1135.610193,0,0,647.768206,2933.315891,0.15,0.857446599
 05/10  03:00:00,1,1,0,0,1,0,25.56068103,25.56,25.56004121,25.56,25.56015156,25.56,25.56,1149.032338,0,0,643.4382074,2918.070639,0.15,0.862598623
 05/10  04:00:00,1,1,9,0,0,0,25.56047525,25.56,25.56009014,25.56,25.56022752,25.56,25.56,931.0179342,0,0,638.2487162,2387.839218,0.15,0.845767838
 05/10  05:00:00,1,1,9,0,0,0,25.56035741,25.56,25.56013025,25.56,25.5602985,25.56,25.56,917.937892,0,0,634.2168494,2347.030599,0.15,0.845077607
 05/10  06:00:00,1,1,0,0,1,0,25.56052607,25.56,25.56010513,25.56,25.56021507,25.56,25.56,1030.170292,0,0,631.0967846,2599.373758,0.15,0.853468045
 05/10  07:00:00,1,1,1,0,0,0,25.56041735,25.56,25.56010544,25.56,25.56026605,25.56,25.56,923.2467171,0,0,635.028647,2333.129147,0.15,0.847268404
 05/10  08:00:00,1,1,20,0,0,0,25.56050771,25.56,25.56009795,25.56,25.56015775,25.56,25.56,1538.915304,182.2941996,32.0529402,635.8966095,3628.950667,0.15,0.886786308
 05/10  09:00:00,1,1,30,0,1,0,25.56056697,25.56,25.56033829,25.56,25.56017109,25.56,25.56,2499.249573,1231.751686,555.4826651,645.710554,6376.310437,0.15,0.92119154
 05/10  10:00:00,1,1,30,0,1,0,25.56004647,25.56,25.56004257,25.56,25.56002086,25.56,25.56,2879.451139,1514.04945,1938.964527,664.8959735,8408.05443,0.168589485,0.927956661
 05/10  11:00:00,1,1,32,0,1,0,25.56000075,25.56,25.56000096,25.56,25.56000033,25.56,25.56,3667.702895,2033.537102,2647.745205,683.0556881,10450.61853,0.206546905,0.934079769
 05/10  12:00:00,1,1,7,0,1,0,25.56000001,25.56,25.56000002,25.56,25.56,25.56,25.56,4257.777245,2596.84743,3015.938242,698.9191533,11994.01723,0.237258492,0.933251931
 05/10  13:00:00,1,1,38,0,1,0,25.56,25.56,25.56,25.56,25.56,25.56,25.56,4698.732099,2865.886025,3370.949761,718.5236914,13082.82955,0.258238022,0.93527331
 05/10  14:00:00,1,1,35,0,1,0,25.55993093,25.56,25.56,25.56,25.56,25.56,25.56,4888.193273,2973.337649,3514.733312,736.7608107,13543.54137,0.266846632,0.936978311
 05/10  15:00:00,1,1,39,0,1,0,25.55993417,25.56,25.56,25.56,25.56,25.56,25.56,3786.707401,2507.923961,2867.75368,746.9096145,11331.27162,0.224546178,0.93155429
 05/10  16:00:00,1,1,33,0,1,0,25.55999903,25.56,25.56,25.56,25.56,25.56,25.56,5391.090373,2808.682176,3310.502446,751.114835,13692.48106,0.271599775,0.93073947
 05/10  17:00:00,1,1,35,0,1,0,25.55999999,25.56,25.56,25.56,25.56,25.56,25.56,5694.120952,2753.715593,3049.619596,754.740376,13683.25212,0.273070611,0.925032748
 05/10  18:00:00,1,1,39,0,1,0,25.56,25.56,25.56,25.56,25.56,25.56,25.56,5141.815692,2336.156096,2350.577712,753.2036033,12006.33581,0.241718302,0.916827575
 05/10  19:00:00,1,1,19,0,1,0,25.56,25.56,25.56,25.56,25.56,25.56,25.56,4704.611647,1926.06997,1662.754636,747.9585935,10460.00873,0.213275137,0.90475733
 05/10  20:00:00,1,1,19,0,1,0,25.56063929,25.56,25.56038492,25.56,25.56027577,25.56,25.56,2710.151482,929.5061248,700.3076795,731.4319851,6491.979029,0.151872729,0.881220674
 05/10  21:00:00,1,1,18,0,1,0,25.5608078,25.56,25.56030248,25.56,25.56025164,25.56,25.56,1925.251467,644.8046847,411.8722937,708.7978237,5091.285104,0.15,0.87208183
 05/10  22:00:00,1,1,0,0,1,0,25.56068736,25.56,25.56024349,25.56,25.56017278,25.56,25.56,1599.262189,450.9975913,242.0002781,690.6650496,4378.115143,0.15,0.869110063
 05/10  23:00:00,1,1,0,0,0,0,25.56039498,25.56,25.560186,25.56,25.56009367,25.56,25.56,1474.440583,339.3109299,145.0723766,678.3953353,4031.036243,0.15,0.868537495
 05/10  24:00:00,1,1,0,0,0,0,25.56076379,25.56,25.56016084,25.56,25.56008781,25.56,25.56,1488.015356,328.2776205,136.546832,673.3050254,4021.136884,0.15,0.871859129
 05/11  01:00:00,1,2,18,0,1,0,25.560684,25.56,25.5601462,25.56,25.56006857,25.56,25.56,1418.25096,243.7324151,75.73632996,664.5074603,3796.148485,0.15,0.87008862
 05/11  02:00:00,1,2,3,0,0,0,25.56060741,25.56,25.56014597,25.56,25.5600735,25.56,25.56,1364.534588,232.2756309,52.56723598,657.7851673,3700.652969,0.15,0.870520992
 05/11  03:00:00,1,2,15,0,0,0,25.56065921,25.56,25.56006988,25.56,25.56006375,25.56,25.56,1246.598113,105.1612898,1.701098962,651.9730486,3339.651366,0.15,0.863493167
 05/11  04:00:00,1,2,27,0,1,0,25.56028186,25.56,25.56004097,25.56,25.56008432,25.56,25.56,1156.866859,0,0,645.7782506,3034.431455,0.15,0.857208916
 05/11  05:00:00,1,2,0,0,1,0,25.56028133,25.56,25.56005883,25.56,25.56011337,25.56,25.56,1100.439719,7.537732809,0,642.2932491,2970.344395,0.15,0.857588682
 05/11  06:00:00,1,2,0,0,0,0,22.34221711,22.22,22.32406161,22.22,22.30998727,22.22,25.56,4289.870346,3358.356379,2804.395575,636.8276643,12596.12756,0.269256738,0.844316422
 05/11  07:00:00,1,2,24,33,2,0,22.22000702,22.22,22.21873433,22.22,22.22000208,22.22,25.56,2597.606452,2717.192987,1634.423494,617.3976652,8990.082119,0.197255054,0.841388684
 05/11  08:00:00,1,2,203,753,305,0,22.22606135,22.22,22.22127941,22.22,22.22395244,22.22,25.56,3490.754402,5269.311121,3044.412319,599.5827894,13909.6822,0.306215901,0.83822798
 05/11  09:00:00,1,2,192,813,326,0,22.22547,22.22,22.2207446,22.22,22.22342584,22.22,25.56,5101.893202,6519.587458,4276.397375,596.2320523,18045.81064,0.401592263,0.829600347
 05/11  10:00:00,1,2,184,826,317,0,22.22423537,22.22,22.21941326,22.22,22.22054856,22.22,25.56,6164.305043,7503.602696,6628.678669,602.3631966,22482.1241,0.508180383,0.816827905
 05/11  11:00:00,1,2,197,837,315,0,22.22261412,22.22,22.21960896,22.22,22.21961085,22.22,25.56,6900.423922,7692.625161,6828.684289,621.3473175,23605.985,0.538737372,0.808931241
 05/11  12:00:00,1,2,187,837,276,0,22.22196062,22.22,22.21845693,22.22,22.21916153,22.22,25.56,8009.544739,8905.663409,7376.665634,637.1763404,26541.21941,0.608769593,0.804920096
 05/11  13:00:00,1,2,177,840,303,0,22.22587865,22.22,22.21867649,22.22,22.22057896,22.22,25.56,6109.75227,8289.860944,6602.173589,648.1565909,23173.9235,0.533514201,0.801850951
 05/11  14:00:00,1,2,156,837,248,0,22.22807893,22.22,22.22439435,22.22,22.22525375,22.22,25.56,4485.99282,5803.8806,4149.951025,654.3651435,16536.25779,0.379747948,0.803938441
 05/11  15:00:00,1,2,179,836,286,0,22.22766194,22.22,22.22493173,22.22,22.22574787,22.22,25.56,4177.425792,5256.457809,3732.687283,638.3075803,15241.95064,0.347828387,0.809020654
 05/11  16:00:00,1,2,204,847,320,0,22.227167,22.22,22.22148949,22.22,22.22382394,22.22,25.56,5060.028614,6824.340379,5317.184464,626.1403117,19346.93306,0.437733257,0.815991861
 05/11  17:00:00,1,2,204,831,347,0,22.22372592,22.22,22.22044883,22.22,22.22035745,22.22,25.56,7326.454034,7302.340016,6967.876954,622.3078171,23787.43841,0.542976177,0.808722077
 05/11  18:00:00,1,2,195,836,343,0,25.34363086,25.56,25.3495997,25.56,25.32229858,25.56,25.56,2750.399445,2252.190803,1444.403466,601.2787014,8252.48567,0.184602646,0.828099653
 05/11  19:00:00,1,2,179,218,207,0,25.55997128,25.56,25.55993975,25.56,25.55995917,25.56,25.56,4068.75095,1905.072604,1443.914529,662.8871038,9495.51613,0.207311711,0.845424694
 05/11  20:00:00,1,2,8,0,3,0,25.56053789,25.56,25.56026845,25.56,25.56023225,25.56,25.56,2074.070868,690.1796806,502.0153724,671.0961467,5336.198043,0.15,0.840423704
 05/11  21:00:00,1,2,33,267,45,0,25.56075227,25.56,25.56051532,25.56,25.5602598,25.56,25.56,1712.8557,749.8992121,335.2494833,674.1124941,4869.15006,0.15,0.845555536
 05/11  22:00:00,1,2,66,111,62,0,25.56071777,25.56,25.56026781,25.56,25.56017025,25.56,25.56,1571.396978,414.9984926,218.9503989,670.684698,4270.753928,0.15,0.849661444
 05/11  23:00:00,1,2,13,0,0,0,25.56047482,25.56,25.5601484,25.56,25.56006332,25.56,25.56,1392.417176,241.5917266,49.83125191,663.0416297,3739.554716,0.15,0.849927055
 05/11  24:00:00,1,2,18,0,0,0,25.56081506,25.56,25.56010686,25.56,25.56005089,25.56,25.56,1345.718654,160.6442948,31.16746982,649.6707595,3579.255355,0.15,0.852218432
 05/12  01:00:00,1,3,18,0,0,0,25.56084933,25.56,25.56006343,25.56,25.56006137,25.56,25.56,1312.553798,122.8607639,0,648.3410653,3465.529513,0.15,0.85420508
 05/12  02:00:00,1,3,0,0,1,0,25.56041872,25.56,25.5600578,25.56,25.5600691,25.56,25.56,1194.685509,89.62220749,0,644.9077017,3222.428449,0.15,0.852179166
 05/12  03:00:00,1,3,0,0,0,0,25.56053839,25.56,25.56006539,25.56,25.56012484,25.56,25.56,1102.606874,0.185728382,0,642.65765,2940.456106,0.15,0.847185577
 05/12  04:00:00,1,3,0,0,0,0,25.56053572,25.56,25.56005327,25.56,25.56015402,25.56,25.56,1082.550536,0,0,639.7210437,2849.029296,0.15,0.847319425
 05/12  05:00:00,1,3,0,0,0,0,25.56031729,25.56,25.56009402,25.56,25.56023923,25.56,25.56,663.0466911,0,0,635.2187309,2112.133576,0.15,0.82930286
 05/12  06:00:00,1,3,15,0,1,0,22.32664716,22.22,22.30884722,22.22,22.30107939,22.22,25.56,3728.522978,2965.963436,2360.312858,632.1487726,11175.34382,0.24057346,0.838211854
 05/12  07:00:00,1,3,6,17,1,0,22.22000422,22.22,22.21953188,22.22,22.22000154,22.22,25.56,2298.386654,2257.392158,1326.221993,618.6488499,7915.342704,0.173812985,0.840627232
 05/12  08:00:00,1,3,185,788,253,0,22.22558762,22.22,22.2211482,22.22,22.22396147,22.22,25.56,3544.918673,5584.302315,2829.742424,596.6357713,14089.24914,0.308892069,0.841976825
 05/12  09:00:00,1,3,183,821,320,0,22.22502259,22.22,22.21989113,22.22,22.22126337,22.22,25.56,5364.663058,7145.764836,5920.89052,588.6735799,20636.014,0.459372856,0.829461481
 05/12  10:00:00,1,3,185,770,314,0,22.22591882,22.22,22.22100922,22.22,22.22241771,22.22,25.56,4664.953313,6117.458303,4464.837662,597.3307907,17350.00498,0.388578055,0.824278458
 05/12  11:00:00,1,3,180,826,332,0,22.22637055,22.22,22.22134748,22.22,22.22325067,22.22,25.56,4462.734315,6046.203054,4309.470757,598.7989744,16916.11098,0.378121939,0.825870308
 05/12  12:00:00,1,3,163,830,289,0,22.22657033,22.22,22.22077132,22.22,22.22341797,22.22,25.56,4670.776673,6617.890492,4253.839645,600.9015502,17651.86445,0.395370295,0.824213082
 05/12  13:00:00,1,3,178,832,296,0,22.22665135,22.22,22.22096083,22.22,22.22351659,22.22,25.56,4268.632991,6304.707668,4264.333036,602.1649222,16939.00635,0.378813134,0.825508241
 05/12  14:00:00,1,3,189,824,297,0,22.22887993,22.22,22.2215756,22.22,22.22377955,22.22,25.56,4158.325464,6005.606827,4159.370961,592.7842347,16401.31254,0.366932659,0.825159612
 05/12  15:00:00,1,3,204,830,300,0,22.22821485,22.22,22.2216039,22.22,22.22390037,22.22,25.56,4095.4549,5733.110524,3975.638778,588.1139805,15869.33433,0.354606576,0.826169115
 05/12  16:00:00,1,3,170,837,346,0,22.22955429,22.22,22.22377612,22.22,22.22581278,22.22,25.56,3847.128164,4857.897796,3531.192578,586.0883295,14263.39118,0.319673878,0.823653834
 05/12  17:00:00,1,3,156,809,294,0,22.22569474,22.22,22.22295673,22.22,22.22409202,22.22,25.56,5834.818093,5872.631604,4571.272802,581.7529293,18356.3097,0.414036975,0.818547586
 05/12  18:00:00,1,3,165,732,304,0,25.30031538,25.56,25.32441904,25.56,25.25720209,25.56,25.56,2083.40154,1808.991746,1032.336541,545.1562121,6574.283203,0.14352646,0.840431201
 05/12  19:00:00,1,3,165,44,183,0,25.56006276,25.56,25.5600385,25.56,25.56002173,25.56,25.56,3421.114412,1497.913949,1150.857814,638.2952546,8117.754213,0.178392431,0.852265902
 05/12  20:00:00,1,3,22,0,20,0,25.56060772,25.56,25.56026528,25.56,25.56020596,25.56,25.56,1828.391872,513.6584624,356.7002251,651.5469244,4746.858609,0.15,0.846527704
 05/12  21:00:00,1,3,78,145,75,0,25.56072738,25.56,25.56020809,25.56,25.56014593,25.56,25.56,1601.34609,438.4769577,195.5140234,653.6508238,4283.761465,0.15,0.849163402
 05/12  22:00:00,1,3,145,38,178,0,25.56082377,25.56,25.56011839,25.56,25.5601109,25.56,25.56,1490.081556,182.6138452,174.3916693,650.7968423,3891.141972,0.15,0.850095787
 05/12  23:00:00,1,3,0,0,0,0,25.56042054,25.56,25.56006259,25.56,25.56007135,25.56,25.56,1111.3317,2.063208525,0,474.5155391,2874.192783,0.15,0.851879609
 05/12  24:00:00,1,3,13,0,0,0,25.56045933,25.56,25.56004679,25.56,25.56005559,25.56,25.56,1222.22094,85.4047884,0,643.4142614,3255.842782,0.15,0.847700594
 05/13  01:00:00,1,4,19,0,3,0,25.56044711,25.56,25.56005367,25.56,25.56006659,25.56,25.56,1188.826154,30.74445636,0,634.3852417,3121.371323,0.15,0.848925512
 05/13  02:00:00,1,4,0,0,1,0,25.5604969,25.56,25.5600632,25.56,25.56009008,25.56,25.56,1137.159319,4.758199193,0,630.18294,3011.843498,0.15,0.848835337
 05/13  03:00:00,1,4,0,0,1,0,25.56047647,25.56,25.5600554,25.56,25.5601204,25.56,25.56,1046.229951,0,0,629.5493105,2805.989181,0.15,0.846204234
 05/13  04:00:00,1,4,0,0,0,0,25.56046803,25.56,25.56008439,25.56,25.56014159,25.56,25.56,1024.006308,0,0,628.0542134,2656.492875,0.15,0.844861858
 05/13  05:00:00,1,4,0,0,1,0,25.56046144,25.56,25.56009131,25.56,25.56017378,25.56,25.56,710.1026994,0,0,626.6490779,2310.776332,0.15,0.837350076
 05/13  06:00:00,1,4,0,0,0,0,22.33264728,22.22,22.31389945,22.22,22.30434505,22.22,25.56,4239.879418,3432.393335,2745.197882,622.2204861,12576.39111,0.270385106,0.841487886
 05/13  07:00:00,1,4,38,35,3,0,22.22000042,22.22,22.22000222,22.22,22.21999245,22.22,25.56,2229.767842,1963.814925,1219.408581,604.8848272,7424.774054,0.164889593,0.831317717
 05/13  08:00:00,1,4,198,873,305,0,22.22579453,22.22,22.22153873,22.22,22.22423404,22.22,25.56,2576.986061,4687.151893,2008.301988,581.5223415,11326.59716,0.24878696,0.840481772
 05/13  09:00:00,1,4,196,856,283,0,22.22527697,22.22,22.22097501,22.22,22.22372014,22.22,25.56,4158.168565,5468.15169,3320.894172,582.9309724,15063.35964,0.331728506,0.838127134
 05/13  10:00:00,1,4,169,844,350,0,22.22561664,22.22,22.22051531,22.22,22.22324369,22.22,25.56,4225.213406,6079.589301,4067.43558,576.5847109,16509.82756,0.364049336,0.83716647
 05/13  11:00:00,1,4,187,887,296,0,22.22612909,22.22,22.22117124,22.22,22.22371935,22.22,25.56,4050.659792,5778.057413,3597.323341,577.7550343,15508.63827,0.343970515,0.832363094
 05/13  12:00:00,1,4,176,888,338,0,22.22640339,22.22,22.22102507,22.22,22.22363263,22.22,25.56,4612.169394,6341.95722,4281.689267,580.4126917,17347.48845,0.386183729,0.829297258
 05/13  13:00:00,1,4,146,884,335,0,22.2290798,22.22,22.22219561,22.22,22.22456052,22.22,25.56,4187.041681,5973.667046,3818.853649,582.2977326,16032.51601,0.359352139,0.823652264
 05/13  14:00:00,1,4,172,894,356,0,22.22949091,22.22,22.22217494,22.22,22.22506704,22.22,25.56,4047.564938,5683.307478,3667.277922,577.2041565,15430.32056,0.346645718,0.821769084
 05/13  15:00:00,1,4,174,865,356,0,22.22885836,22.22,22.22181672,22.22,22.22427583,22.22,25.56,4030.152448,5973.167881,4025.372398,574.6811647,16081.71699,0.360942565,0.822513545
 05/13  16:00:00,1,4,172,822,356,0,22.22901253,22.22,22.22156299,22.22,22.22389424,22.22,25.56,4005.010362,5902.538536,4141.332316,575.2104067,16113.47487,0.360125207,0.826036782
 05/13  17:00:00,1,4,162,888,355,0,22.2255397,22.22,22.22087548,22.22,22.22281875,22.22,25.56,6794.502477,7179.990176,5590.791749,576.6178601,21741.95622,0.488498107,0.822101577
 05/13  18:00:00,1,4,183,700,330,0,25.3358022,25.56,25.33752756,25.56,25.29483688,25.56,25.56,2359.045487,1891.767839,1163.323523,563.1149272,7131.625308,0.159064191,0.82058649
 05/13  19:00:00,1,4,165,315,233,0,25.56008985,25.56,25.56006936,25.56,25.56002363,25.56,25.56,3514.686526,1828.226439,1229.473599,635.4541721,8619.349677,0.189026984,0.846434415
 05/13  20:00:00,1,4,185,403,206,0,25.56069972,25.56,25.56039676,25.56,25.56026419,25.56,25.56,2069.630711,894.7990989,556.6564853,657.538806,5578.39596,0.15,0.84593552
 05/13  21:00:00,1,4,3,0,3,0,25.56059527,25.56,25.5602241,25.56,25.56011682,25.56,25.56,1541.8703,299.4568248,130.4194444,651.5005221,4016.990927,0.15,0.843414756
 05/13  22:00:00,1,4,0,0,0,0,25.56048118,25.56,25.56009963,25.56,25.56006111,25.56,25.56,1348.467398,163.309113,5.643308559,646.5206442,3545.364497,0.15,0.844225496
 05/13  23:00:00,1,4,0,0,0,0,25.56048919,25.56,25.56006004,25.56,25.56007145,25.56,25.56,1270.982019,110.8722709,0,640.2212949,3361.576202,0.15,0.846603363
 05/13  24:00:00,1,4,106,18,126,0,25.56047623,25.56,25.56006597,25.56,25.56004935,25.56,25.56,1221.627463,26.35413762,36.65826674,378.1546451,3052.816635,0.15,0.874536603
 05/14  01:00:00,1,5,0,0,0,0,25.56052076,25.56,25.5600594,25.56,25.56006424,25.56,25.56,1191.12352,18.24153846,0,633.1897468,3123.01002,0.15,0.846474073
 05/14  02:00:00,1,5,0,0,0,0,25.56060415,25.56,25.56004435,25.56,25.56008498,25.56,25.56,1173.944544,16.5819981,0,631.1334093,3090.901634,0.15,0.845574923
 05/14  03:00:00,1,5,0,0,0,0,25.56050637,25.56,25.56005685,25.56,25.5600695,25.56,25.56,1178.530598,37.73272554,0,629.6779647,3123.161656,0.15,0.848116243
 05/14  04:00:00,1,5,0,0,0,0,25.56051283,25.56,25.56005453,25.56,25.56009534,25.56,25.56,1118.446785,2.466854723,0,628.7545225,2936.677424,0.15,0.847480682
 05/14  05:00:00,1,5,0,0,0,0,25.56061244,25.56,25.56006345,25.56,25.56014884,25.56,25.56,1052.717756,0,0,628.8627811,2744.617181,0.15,0.846212211
 05/14  06:00:00,1,5,0,0,0,0,22.33523863,22.22,22.31389216,22.22,22.30476871,22.22,25.56,4148.03352,3163.491611,2669.794382,624.8142497,12101.13972,0.260247911,0.841131017
 05/14  07:00:00,1,5,3,25,1,0,22.21968926,22.22,22.21868323,22.22,22.2197634,22.22,25.56,2740.009313,2721.308257,1704.785,608.6375597,9211.526937,0.201613352,0.843372578
 05/14  08:00:00,1,5,192,815,322,0,22.22517484,22.22,22.22072907,22.22,22.22292344,22.22,25.56,3913.203626,6010.302575,4084.018061,589.9799517,16161.22373,0.355420688,0.838916287
 05/14  09:00:00,1,5,168,891,323,0,22.22534652,22.22,22.21996695,22.22,22.22316794,22.22,25.56,5062.041302,7059.063618,4078.683536,592.5275391,18341.60677,0.409096397,0.827776527
 05/14  10:00:00,1,5,191,919,347,0,22.22460464,22.22,22.21994467,22.22,22.22033765,22.22,25.56,5938.1251,7193.678456,6635.742851,603.4852854,21941.20717,0.495742052,0.817128081
 05/14  11:00:00,1,5,169,931,323,0,22.22306485,22.22,22.21839944,22.22,22.21921516,22.22,25.56,7220.671887,8593.004745,7098.995154,619.8000802,25133.37851,0.573568225,0.809042025
 05/14  12:00:00,1,5,187,934,293,0,22.22179707,22.22,22.21805181,22.22,22.21897531,22.22,25.56,8333.947269,9036.017324,7747.944977,637.5827504,27369.77914,0.629889577,0.802200484
 05/14  13:00:00,1,5,170,930,290,0,22.22194624,22.22,22.21778613,22.22,22.2191483,22.22,25.56,7770.168527,9047.927497,7293.64004,648.126643,26335.65962,0.607827374,0.79987115
 05/14  14:00:00,1,5,154,933,290,0,22.22586548,22.22,22.21904364,22.22,22.22004723,22.22,25.56,6213.394202,8291.740365,6879.714917,654.507657,23567.19047,0.542325415,0.802255752
 05/14  15:00:00,1,5,181,929,258,0,22.22490342,22.22,22.21941341,22.22,22.22024531,22.22,25.56,5913.624681,7629.056067,6291.397428,656.6044012,22004.84159,0.503442604,0.806948575
 05/14  16:00:00,1,5,190,931,317,0,22.22463458,22.22,22.21992176,22.22,22.22111754,22.22,25.56,6011.038684,7174.922678,5916.345541,658.8506397,21275.75459,0.484801302,0.810178099
 05/14  17:00:00,1,5,189,914,327,0,22.22081116,22.22,22.21958797,22.22,22.22026525,22.22,25.56,9222.525067,8150.47443,6933.73751,653.2395899,26571.81331,0.609652181,0.804529985
 05/14  18:00:00,1,5,177,723,308,0,25.36649317,25.56,25.35305022,25.56,25.3258981,25.56,25.56,2997.085963,2175.45122,1460.160866,631.7282275,8469.477117,0.189060506,0.824631891
 05/14  19:00:00,1,5,164,50,183,0,25.5599758,25.56,25.55994053,25.56,25.55996057,25.56,25.56,3815.447126,1858.419343,1420.724433,681.1465466,9189.446965,0.201685021,0.841015225
 05/14  20:00:00,1,5,7,41,8,0,25.56054169,25.56,25.56026759,25.56,25.56023219,25.56,25.56,1951.191955,648.523223,447.0751217,688.4554734,5133.298557,0.15,0.835559326
 05/14  21:00:00,1,5,160,623,218,0,25.56082812,25.56,25.5605864,25.56,25.5602836,25.56,25.56,1859.817018,1052.397912,459.5058237,688.6519273,5459.685317,0.15,0.841701583
 05/14  22:00:00,1,5,11,0,0,0,25.56066417,25.56,25.56020169,25.56,25.56013109,25.56,25.56,1585.991938,340.6974473,166.4310629,679.9908319,4167.435834,0.15,0.835518412
 05/14  23:00:00,1,5,26,0,0,0,25.56072376,25.56,25.5601939,25.56,25.56008142,25.56,25.56,1502.177656,280.3524565,129.021109,675.098082,3980.251325,0.15,0.835457125
 05/14  24:00:00,1,5,0,0,0,0,25.56075308,25.56,25.56017528,25.56,25.56007758,25.56,25.56,1428.547854,272.5417509,96.5798204,661.4218013,3852.198966,0.15,0.837892101
 05/15  01:00:00,1,6,0,0,0,0,25.56072538,25.56,25.560122,25.56,25.56005388,25.56,25.56,1380.99656,187.6409747,58.6205483,664.2443828,3683.960805,0.15,0.838851789
 05/15  02:00:00,1,6,36,0,1,0,25.56065059,25.56,25.56010686,25.56,25.56006111,25.56,25.56,1369.384648,202.4029637,18.89220237,658.649448,3641.484234,0.15,0.840502106
 05/15  03:00:00,1,6,0,0,0,0,25.56044307,25.56,25.56006161,25.56,25.56006828,25.56,25.56,1215.943894,42.5138982,0,650.4368436,3209.160975,0.15,0.835089901
 05/15  04:00:00,1,6,0,0,0,0,25.56059277,25.56,25.5600484,25.56,25.56010344,25.56,25.56,1125.514829,18.84089476,0,645.3360271,3011.670774,0.15,0.832218014
 05/15  05:00:00,1,6,27,0,1,0,25.56055583,25.56,25.56004526,25.56,25.56012507,25.56,25.56,1130.278791,0,0,642.7126185,2921.233954,0.15,0.83218252
 05/15  06:00:00,1,6,13,0,0,0,22.31411181,22.22,22.29890597,22.22,22.29259742,22.22,25.56,4276.569496,3032.234881,2485.835551,636.9332892,11900.49007,0.262965791,0.824469501
 05/15  07:00:00,1,6,8,34,4,0,22.22000157,22.22,22.22000229,22.22,22.22000119,22.22,25.56,2723.16245,2260.623486,1509.684242,619.6219781,8524.23395,0.190928925,0.824249587
 05/15  08:00:00,1,6,182,892,289,0,22.22724175,22.22,22.22429219,22.22,22.22569561,22.22,25.56,3093.572705,4228.258804,2292.037833,603.131481,11644.85875,0.260959572,0.824007744
 05/15  09:00:00,1,6,180,896,356,0,22.22818098,22.22,22.22394673,22.22,22.22643648,22.22,25.56,4414.271329,5635.081581,4219.407305,593.522196,16308.22431,0.371037899,0.811583081
 05/15  10:00:00,1,6,176,890,355,0,22.22693668,22.22,22.225025,22.22,22.22552523,22.22,25.56,4899.545784,5714.711263,4610.965142,602.5476657,17272.68065,0.395988626,0.805260559
 05/15  11:00:00,1,6,153,895,319,0,22.22696756,22.22,22.22216251,22.22,22.22464475,22.22,25.56,5428.319985,6230.070936,5060.942234,614.627459,18794.84853,0.429930783,0.807075004
 05/15  12:00:00,1,6,128,904,296,0,22.22735181,22.22,22.22131213,22.22,22.22231904,22.22,25.56,6362.447515,7347.5603,5972.781868,621.5032614,21790.90297,0.502303055,0.800942804
 05/15  13:00:00,1,6,148,908,302,0,22.22753301,22.22,22.22402452,22.22,22.2251826,22.22,25.56,5820.045539,6843.182105,5711.373168,637.1577115,20469.00714,0.474896511,0.795712318
 05/15  14:00:00,1,6,165,909,304,0,22.22636622,22.22,22.22414546,22.22,22.22499064,22.22,25.56,5512.285205,6634.584578,5593.546025,637.2797903,19833.80382,0.460754549,0.794700376
 05/15  15:00:00,1,6,183,904,355,0,22.22580815,22.22,22.21989913,22.22,22.22118662,22.22,25.56,5355.670022,7441.812439,6133.279865,638.2321709,21092.05466,0.481267299,0.809091113
 05/15  16:00:00,1,6,165,911,356,0,22.22603351,22.22,22.21998622,22.22,22.22127106,22.22,25.56,5636.153786,7158.192489,5918.268594,641.1324862,20873.29581,0.474283565,0.812385346
 05/15  17:00:00,1,6,185,902,350,0,22.22628259,22.22,22.22273529,22.22,22.22392443,22.22,25.56,7362.95794,6716.083885,5740.372717,642.4944226,21947.15482,0.505057839,0.802105612
 05/15  18:00:00,1,6,166,934,356,0,25.3376032,25.56,25.35803581,25.56,25.31447023,25.56,25.56,2521.297963,2338.096709,1368.362944,618.1917251,8049.378603,0.182708127,0.818065568
 05/15  19:00:00,1,6,183,398,265,0,25.5599708,25.56,25.55994158,25.56,25.55995944,25.56,25.56,4080.100868,2091.519241,1399.077745,671.2214788,9657.435284,0.213954381,0.833093605
 05/15  20:00:00,1,6,1,0,2,0,25.5607369,25.56,25.56028253,25.56,25.56024369,25.56,25.56,1975.568839,594.6916662,404.6655001,675.1685687,5047.8174,0.15,0.822784581
 05/15  21:00:00,1,6,0,0,0,0,25.56063364,25.56,25.56022852,25.56,25.56013232,25.56,25.56,1604.65805,359.1167365,190.2640262,674.5891276,4223.167618,0.15,0.819487058
 05/15  22:00:00,1,6,0,0,0,0,25.5606636,25.56,25.56018126,25.56,25.56009464,25.56,25.56,1501.790666,333.0552486,128.869741,669.5749617,4027.073371,0.15,0.821632087
 05/15  23:00:00,1,6,0,0,0,0,25.56065926,25.56,25.56013405,25.56,25.56006195,25.56,25.56,1432.359677,228.6521187,90.71219469,663.6687669,3808.331167,0.15,0.823916335
 05/15  24:00:00,1,6,0,0,0,0,25.56056045,25.56,25.56016142,25.56,25.56005642,25.56,25.56,1388.115369,241.8421008,61.02790985,664.1722762,3747.862657,0.15,0.828075649
 05/16  01:00:00,1,7,0,0,0,0,25.5604914,25.56,25.56010399,25.56,25.56006251,25.56,25.56,1335.539361,147.144924,18.48928763,653.5603475,3545.718694,0.15,0.830545798
 05/16  02:00:00,1,7,0,0,0,0,25.56056209,25.56,25.56007466,25.56,25.56006579,25.56,25.56,1244.271876,119.6772721,0,649.6773162,3339.104313,0.15,0.830714377
 05/16  03:00:00,1,7,0,0,0,0,25.56065369,25.56,25.5600643,25.56,25.56008058,25.56,25.56,1171.119822,2.679587156,0,646.1007372,3073.733702,0.15,0.829622784
 05/16  04:00:00,1,7,28,0,1,0,25.5605992,25.56,25.56005636,25.56,25.56011802,25.56,25.56,1143.18544,3.891675075,0,643.8484256,2984.843816,0.15,0.828698193
 05/16  05:00:00,1,7,0,0,0,0,25.56033423,25.56,25.56005948,25.56,25.56013035,25.56,25.56,1098.614325,0,0,640.0296914,2869.154872,0.15,0.827191454
 05/16  06:00:00,1,7,0,0,0,0,25.56057062,25.56,25.56005772,25.56,25.56012424,25.56,25.56,1108.664502,2.388352284,0,637.6421486,2903.178402,0.15,0.830432439
 05/16  07:00:00,1,7,6,9,1,0,22.31447967,22.22,22.30413999,22.22,22.29526796,22.22,25.56,4444.984204,3668.788023,2827.813377,640.7560623,13058.99834,0.288102428,0.827412963
 05/16  08:00:00,1,7,202,452,240,0,22.22641255,22.22,22.22230409,22.22,22.22509531,22.22,25.56,3792.421246,4322.567453,2570.410749,623.6629275,12751.68091,0.283722349,0.829738206
 05/16  09:00:00,1,7,204,896,330,0,22.22717252,22.22,22.22130491,22.22,22.22434793,22.22,25.56,4413.117491,6105.903491,3672.435227,611.3264766,16292.85945,0.363932106,0.826481582
 05/16  10:00:00,1,7,204,907,327,0,22.22465076,22.22,22.22041108,22.22,22.221809,22.22,25.56,5611.072422,6957.665982,5791.645358,609.3752793,20525.7513,0.461851542,0.820512716
 05/16  11:00:00,1,7,177,904,338,0,22.22303329,22.22,22.21904493,22.22,22.22001807,22.22,25.56,6739.799772,7741.696109,6575.62165,606.7764607,23251.52772,0.527072187,0.81445048
 05/16  12:00:00,1,7,149,893,311,0,22.22236508,22.22,22.2181072,22.22,22.21937295,22.22,25.56,7027.048636,8527.336607,6577.159143,630.5420471,24365.67948,0.553769687,0.812288416
 05/16  13:00:00,1,7,146,903,328,0,22.22520976,22.22,22.21931372,22.22,22.2205297,22.22,25.56,5666.733567,7704.098916,6277.183046,643.6553574,21821.06728,0.49713707,0.810314979
 05/16  14:00:00,1,7,148,907,315,0,22.22836255,22.22,22.22103289,22.22,22.22192957,22.22,25.56,5657.004837,7331.133389,6167.982286,642.5578464,21286.90437,0.488690063,0.804181266
 05/16  15:00:00,1,7,138,910,353,0,22.22133687,22.22,22.22021521,22.22,22.22031797,22.22,25.56,5082.701135,5861.111758,4927.130491,644.6748193,17963.19438,0.413132563,0.802716455
 05/16  16:00:00,1,7,214,748,298,0,25.30895679,25.56,25.39851506,25.56,25.3638709,25.56,25.56,2287.377968,2549.949592,1873.313975,611.6673773,8480.605286,0.186018379,0.835875241
 05/16  17:00:00,1,7,3,9,3,0,25.56,25.56,25.56,25.56,25.56,25.56,25.56,2621.250951,1745.385216,1548.156053,679.9592597,8003.884726,0.174750332,0.845565752
 05/16  18:00:00,1,7,78,185,97,0,25.56,25.56,25.56,25.56,25.56,25.56,25.56,4074.830911,1836.65102,1815.006869,687.3678389,9830.038839,0.213402888,0.850376966
 05/16  19:00:00,1,7,88,0,98,0,25.56,25.56,25.56,25.56,25.56,25.56,25.56,4212.745163,1527.299534,1500.678226,698.6456061,9353.712108,0.202937807,0.850692552
 05/16  20:00:00,1,7,0,0,0,0,25.56053965,25.56,25.56027328,25.56,25.56021627,25.56,25.56,2041.161914,692.3117804,487.2636401,699.9274736,5319.436082,0.15,0.84291023
 05/16  21:00:00,1,7,0,0,0,0,25.56077841,25.56,25.56021408,25.56,25.56016137,25.56,25.56,1631.4434,381.0660866,221.966915,689.835644,4319.222495,0.15,0.840744424
 05/16  22:00:00,1,7,0,0,0,0,25.56040961,25.56,25.56021163,25.56,25.56009577,25.56,25.56,1502.571473,323.1166964,138.2597491,681.6577907,4039.436184,0.15,0.841810724
 05/16  23:00:00,1,7,0,0,0,0,25.56042281,25.56,25.56015242,25.56,25.56006393,25.56,25.56,1435.298937,246.5396493,94.85025746,674.1519112,3843.916524,0.15,0.842934402
 05/16  24:00:00,1,7,18,0,1,0,25.56041632,25.56,25.56012367,25.56,25.5600718,25.56,25.56,1403.083911,261.3726665,59.23811753,666.6627235,3783.198817,0.15,0.844639301
 05/17  01:00:00,1,1,0,0,0,0,25.56045439,25.56,25.56014576,25.56,25.56007899,25.56,25.56,1350.758051,203.1740494,41.05676669,660.0595683,3647.365517,0.15,0.845002147
 05/17  02:00:00,1,1,0,0,0,0,25.56046203,25.56,25.56009063,25.56,25.56006522,25.56,25.56,1317.755307,132.0667332,16.29911301,655.62637,3512.884063,0.15,0.845103206
 05/17  03:00:00,1,1,0,0,0,0,25.56043363,25.56,25.56007203,25.56,25.56005586,25.56,25.56,1276.141636,137.9624748,0,651.2398676,3435.159085,0.15,0.847356755
 05/17  04:00:00,1,1,0,0,0,0,25.56047727,25.56,25.56006215,25.56,25.56006988,25.56,25.56,1187.341355,18.40948301,0,647.5379105,3127.272698,0.15,0.846337048
 05/17  05:00:00,1,1,0,0,0,0,25.56055062,25.56,25.56006414,25.56,25.56011596,25.56,25.56,1125.163407,0.182857957,0,644.2787963,2992.072825,0.15,0.846994407
 05/17  06:00:00,1,1,0,0,0,0,25.56055137,25.56,25.56006295,25.56,25.56012868,25.56,25.56,1097.622938,0,0,642.5123519,2865.173472,0.15,0.846172171
 05/17  07:00:00,1,1,0,0,0,0,25.56051219,25.56,25.56005928,25.56,25.56012337,25.56,25.56,1105.946145,0.881777688,0,645.0957061,2884.415931,0.15,0.847809205
 05/17  08:00:00,1,1,0,0,0,0,25.56070189,25.56,25.56011895,25.56,25.56008656,25.56,25.56,1551.242896,288.6561346,113.751752,645.799803,3976.978857,0.15,0.869560799
 05/17  09:00:00,1,1,0,0,0,0,25.56074453,25.56,25.56030939,25.56,25.56027762,25.56,25.56,2439.102649,733.9924428,564.3724296,652.7897219,5807.371886,0.15,0.891729653
 05/17  10:00:00,1,1,0,0,0,0,25.56015537,25.56,25.56008175,25.56,25.56007303,25.56,25.56,2913.405846,1493.721257,1969.242597,669.3032231,8456.55347,0.172559779,0.90535249
 05/17  11:00:00,1,1,0,0,0,0,25.56000248,25.56,25.56000183,25.56,25.55985845,25.56,25.56,3533.258938,1835.640817,2448.67844,687.8425067,9921.95771,0.201559035,0.908775086
 05/17  12:00:00,1,1,0,0,0,0,25.56000004,25.56,25.56000004,25.56,25.55999093,25.56,25.56,3795.366865,2050.76383,2492.515448,702.7176928,10459.9776,0.212729567,0.907749114
 05/17  13:00:00,1,1,0,0,0,0,25.56,25.56,25.56,25.56,25.55999986,25.56,25.56,3022.379286,1802.501656,2138.133231,715.5153652,9091.862378,0.186281954,0.901004997
 05/17  14:00:00,1,1,14,0,0,0,25.56,25.56,25.56,25.56,25.56,25.56,25.56,2894.490989,1849.34199,2107.537174,722.1534205,8986.44952,0.184410233,0.899626525
 05/17  15:00:00,1,1,31,0,1,0,25.56045632,25.56,25.56023918,25.56,25.56023791,25.56,25.56,2329.999842,1224.057231,1293.889455,724.2618916,6982.199594,0.16152359,0.887314671
 05/17  16:00:00,1,1,0,0,0,0,25.56059512,25.56,25.56035018,25.56,25.56031027,25.56,25.56,1711.3856,723.0923505,572.431753,719.2688613,5124.196214,0.15,0.861598481
 05/17  17:00:00,1,1,17,0,0,0,25.56006303,25.56,25.56005523,25.56,25.56004216,25.56,25.56,2675.73823,1306.60635,1417.496035,704.969567,7512.044927,0.159908157,0.867259684
 05/17  18:00:00,1,1,32,0,1,0,25.56000103,25.56,25.56000124,25.56,25.56000074,25.56,25.56,3707.294343,1464.619601,1552.932054,703.5235699,8840.733048,0.187832526,0.868913971
 05/17  19:00:00,1,1,0,0,0,0,25.5600977,25.56,25.56004926,25.56,25.56002349,25.56,25.56,3831.502476,1394.313503,1198.145054,712.4519992,8548.439706,0.183637952,0.869529437
 05/17  20:00:00,1,1,0,0,0,0,25.56054882,25.56,25.5602249,25.56,25.56018586,25.56,25.56,1853.086173,493.6351912,319.9661674,704.486196,4767.815747,0.15,0.847682448
 05/17  21:00:00,1,1,0,0,0,0,25.56057384,25.56,25.56019382,25.56,25.56006945,25.56,25.56,1464.72609,358.3957628,66.03394235,694.5520307,3977.298449,0.15,0.843564054
 05/17  22:00:00,1,1,0,0,0,0,25.56057195,25.56,25.5601098,25.56,25.56006736,25.56,25.56,1336.450435,170.1561176,1.671646402,683.9752666,3560.93516,0.15,0.841264341
 05/17  23:00:00,1,1,0,0,0,0,25.56059423,25.56,25.56007037,25.56,25.56006354,25.56,25.56,1313.588122,131.5277193,3.010667926,673.9569861,3495.442281,0.15,0.84235577
 05/17  24:00:00,1,1,0,0,0,0,25.56053717,25.56,25.56006668,25.56,25.56006364,25.56,25.56,1282.236148,115.3112936,10.48410629,658.8599838,3429.56971,0.15,0.843295366
 05/18  01:00:00,1,2,0,0,0,0,25.56040062,25.56,25.56005058,25.56,25.56009666,25.56,25.56,1150.811004,0,0,655.5057938,3022.123769,0.15,0.836499594
 05/18  02:00:00,1,2,0,0,0,0,25.56050058,25.56,25.56005221,25.56,25.56010928,25.56,25.56,1119.922118,0.635470106,0,645.7242996,2969.85359,0.15,0.834223423
 05/18  03:00:00,1,2,0,0,0,0,25.56054199,25.56,25.56005699,25.56,25.56013212,25.56,25.56,1093.215921,0,0,641.398284,2838.76575,0.15,0.828413524
 05/18  04:00:00,1,2,0,0,0,0,25.56044851,25.56,25.56005991,25.56,25.5601659,25.56,25.56,1039.404709,0,0,638.1003653,2715.88835,0.15,0.822770636
 05/18  05:00:00,1,2,0,0,0,0,25.56044946,25.56,25.56008404,25.56,25.56019481,25.56,25.56,998.0002029,0,0,635.4195672,2588.145788,0.15,0.81746138
 05/18  06:00:00,1,2,0,0,0,0,22.30529208,22.22,22.28758441,22.22,22.28179599,22.22,25.56,3945.719973,2692.214147,2253.805508,633.1693744,10974.09479,0.246767214,0.812238345
 05/18  07:00:00,1,2,24,38,2,0,22.22000132,22.22,22.22000164,22.22,22.2200008,22.22,25.56,2604.46176,2276.977376,1441.946052,612.8902576,8346.732082,0.18994686,0.811238563
 05/18  08:00:00,1,2,199,828,241,0,22.22603199,22.22,22.22421971,22.22,22.22458145,22.22,25.56,2921.639553,3855.712387,2053.40096,595.012582,10845.86879,0.246468977,0.812452992
 05/18  09:00:00,1,2,189,892,253,0,22.22724578,22.22,22.22533226,22.22,22.22573602,22.22,25.56,4243.419677,4981.788073,3131.503191,589.0416756,14379.49572,0.326855785,0.812221213
 05/18  10:00:00,1,2,178,893,292,0,22.2275619,22.22,22.22294647,22.22,22.22478723,22.22,25.56,5453.071787,6372.011594,5301.1368,594.783124,19183.70912,0.439799115,0.805391773
 05/18  11:00:00,1,2,168,896,259,0,22.22670332,22.22,22.2210587,22.22,22.22178685,22.22,25.56,6241.561712,7149.882048,6053.097989,614.619953,21540.41426,0.496888304,0.800310304
 05/18  12:00:00,1,2,125,866,288,0,22.22614416,22.22,22.21967389,22.22,22.22031736,22.22,25.56,6715.603853,7820.034405,6552.597532,632.1164636,23230.34357,0.535385725,0.801030113
 05/18  13:00:00,1,2,138,901,295,0,22.22652301,22.22,22.21936065,22.22,22.22072123,22.22,25.56,6064.212224,8125.258995,6525.831777,642.9780537,22876.5625,0.525955277,0.802941351
 05/18  14:00:00,1,2,139,881,283,0,22.22656924,22.22,22.21938136,22.22,22.22041462,22.22,25.56,5990.15871,8136.634454,6750.650366,647.5189641,23055.74826,0.528486801,0.805385475
 05/18  15:00:00,1,2,143,898,248,0,22.22711235,22.22,22.21948833,22.22,22.22124607,22.22,25.56,5537.923915,7554.085772,5864.761195,646.3590463,21103.20288,0.482114415,0.808160857
 05/18  16:00:00,1,2,174,911,282,0,22.2266424,22.22,22.22060221,22.22,22.22184414,22.22,25.56,5478.751308,6942.900414,5550.73598,649.8320433,20116.45162,0.45758835,0.811583171
 05/18  17:00:00,1,2,176,889,350,0,22.22518467,22.22,22.2210126,22.22,22.22171312,22.22,25.56,6010.857318,6545.719112,5779.63609,646.0024465,20474.54045,0.466583916,0.810129736
 05/18  18:00:00,1,2,165,875,331,0,25.32723867,25.56,25.36269939,25.56,25.3122498,25.56,25.56,2362.232406,2258.184477,1323.607068,613.4299802,7716.783728,0.17038193,0.82579662
 05/18  19:00:00,1,2,165,534,234,0,25.56,25.56,25.56,25.56,25.56,25.56,25.56,3581.470235,2188.095948,1395.636464,671.9424761,9251.092592,0.202010461,0.845198522
 05/18  20:00:00,1,2,1,0,2,0,25.56078073,25.56,25.56027223,25.56,25.56017587,25.56,25.56,1914.118573,601.20856,396.4622782,681.3397958,4990.631294,0.15,0.832255708
 05/18  21:00:00,1,2,0,0,0,0,25.56083555,25.56,25.56024612,25.56,25.56013374,25.56,25.56,1612.999048,372.0395508,185.1978277,676.4777081,4241.323896,0.15,0.827182507
 05/18  22:00:00,1,2,0,0,0,0,25.5605475,25.56,25.56017747,25.56,25.56008818,25.56,25.56,1503.050255,316.7081512,129.6435862,671.6742047,4014.81162,0.15,0.824950492
 05/18  23:00:00,1,2,22,0,0,0,25.56052673,25.56,25.56017596,25.56,25.56006953,25.56,25.56,1464.407434,284.3723339,85.31488629,666.2506119,3893.612863,0.15,0.823814289
 05/18  24:00:00,1,2,0,0,0,0,25.56056826,25.56,25.5601039,25.56,25.56006478,25.56,25.56,1299.335686,152.7108706,11.42625919,665.844359,3492.3624,0.15,0.819588215
 05/19  01:00:00,1,3,33,0,1,0,25.56047198,25.56,25.56007092,25.56,25.56006482,25.56,25.56,1249.163632,115.2107475,0,655.5837688,3308.188518,0.15,0.817515408
 05/19  02:00:00,1,3,3,0,0,0,25.56061779,25.56,25.56005991,25.56,25.56008992,25.56,25.56,1169.852646,38.04554047,0,650.7934751,3103.451025,0.15,0.814957029
 05/19  03:00:00,1,3,0,0,0,0,25.56047932,25.56,25.56006243,25.56,25.5601594,25.56,25.56,1045.289387,0,0,645.5444743,2708.615826,0.15,0.80906583
 05/19  04:00:00,1,3,0,0,0,0,25.56047071,25.56,25.56006613,25.56,25.56020258,25.56,25.56,1018.722767,0,0,641.4511465,2698.09216,0.15,0.810870949
 05/19  05:00:00,1,3,27,0,0,0,25.56033366,25.56,25.56006451,25.56,25.56018725,25.56,25.56,1052.498795,0,0,640.1797106,2703.660698,0.15,0.81306463
 05/19  06:00:00,1,3,17,0,1,0,22.30334987,22.22,22.28596305,22.22,22.28038244,22.22,25.56,3875.008409,2674.923514,2182.025082,634.7144099,10812.94434,0.243828862,0.810768634
 05/19  07:00:00,1,3,4,20,2,0,22.2200013,22.22,22.22000157,22.22,22.22000077,22.22,25.56,2381.810391,2141.50015,1285.722402,614.9325506,7832.436951,0.17827198,0.811115235
 05/19  08:00:00,1,3,178,851,297,0,22.2253745,22.22,22.2237708,22.22,22.22413245,22.22,25.56,2772.805928,3751.432894,2024.68175,594.2668163,10562.19571,0.238190006,0.818506048
 05/19  09:00:00,1,3,183,872,331,0,22.2271518,22.22,22.22172246,22.22,22.22571186,22.22,25.56,4131.946595,6151.302235,3155.458503,594.3281338,15504.60964,0.348411032,0.821598768
 05/19  10:00:00,1,3,176,885,336,0,22.22805827,22.22,22.2214125,22.22,22.22287606,22.22,25.56,5191.432645,6331.387263,5701.604127,605.1329582,19321.55615,0.43883809,0.812886421
 05/19  11:00:00,1,3,190,889,315,0,22.22813545,22.22,22.2231407,22.22,22.22526286,22.22,25.56,6148.888533,6644.91294,5623.459027,623.1735571,20499.67252,0.472696505,0.800702923
 05/19  12:00:00,1,3,150,903,298,0,22.22704373,22.22,22.22437151,22.22,22.22535476,22.22,25.56,6189.022005,7216.615379,5581.207007,638.304145,21084.8196,0.491642123,0.791736886
 05/19  13:00:00,1,3,129,902,347,0,22.22700666,22.22,22.22195038,22.22,22.22530086,22.22,25.56,5854.664628,7325.399251,5811.174559,649.0517702,21103.64969,0.491659981,0.792430522
