Date/Time,Environment:Site Daylight Saving Time Status [](Hourly),Environment:Site Day Type Index [](Hourly),AHU1 LIGHTS:Lights Electric Power [W](Hourly),AHU2 LIGHTS:Lights Electric Power [W](Hourly),AHU3 LIGHTS:Lights Electric Power [W](Hourly),AHU4 LIGHTS:Lights Electric Power [W](Hourly),AHU1:Zone Thermostat Air Temperature [C](Hourly),AHU1:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),AHU2:Zone Thermostat Air Temperature [C](Hourly),AHU2:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),AHU3:Zone Thermostat Air Temperature [C](Hourly),AHU3:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),AHU4:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),AHU1 VRF TERMINAL UNIT:Zone VRF Air Terminal Total Cooling Rate [W](Hourly),AHU2 VRF TERMINAL UNIT:Zone VRF Air Terminal Total Cooling Rate [W](Hourly),AHU3 VRF TERMINAL UNIT:Zone VRF Air Terminal Total Cooling Rate [W](Hourly),AHU4 VRF TERMINAL UNIT:Zone VRF Air Terminal Total Cooling Rate [W](Hourly),LG ARUB121BTE4 VRF HEAT PUMP:VRF Heat Pump Total Cooling Rate [W](Hourly),LG ARUB121BTE4 VRF HEAT PUMP:VRF Heat Pump Part Load Ratio [](Hourly),VRFCOOLCAPFT:Performance Curve Output Value [](Hourly) 
 05/19  14:00:00,1,3,152,901,325,0,22.22758069,22.22,22.22481335,22.22,22.2257635,22.22,25.56,5852.876441,7337.199811,5994.96362,648.2269115,21293.69871,0.501107841,0.784484992
 05/19  15:00:00,1,3,176,907,316,0,22.22704076,22.22,22.2252112,22.22,22.22554146,22.22,25.56,5934.213959,7038.470583,5873.475138,649.7119468,20954.99616,0.501013484,0.772160136
 05/19  16:00:00,1,3,149,906,355,0,22.22577682,22.22,22.22441984,22.22,22.22464616,22.22,25.56,5921.259675,6842.941019,5652.187607,651.0172758,20524.86982,0.494551029,0.766187793
 05/19  17:00:00,1,3,128,904,334,0,22.22575586,22.22,22.22440369,22.22,22.22468096,22.22,25.56,5647.535018,6202.780637,5013.025771,650.5290897,18965.31488,0.454495631,0.770364422
 05/19  18:00:00,1,3,165,895,335,0,25.32917406,25.56,25.35303835,25.56,25.30237511,25.56,25.56,2700.359417,2358.850019,1404.890082,625.0278749,8289.560782,0.195187831,0.787328161
 05/19  19:00:00,1,3,164,362,221,0,25.55996986,25.56,25.55994078,25.56,25.55995791,25.56,25.56,3641.274386,2178.725479,1406.875578,680.8365113,9321.932867,0.214706866,0.801433512
 05/19  20:00:00,1,3,1,21,1,0,25.56063109,25.56,25.56031093,25.56,25.56021768,25.56,25.56,1858.306846,723.1428318,399.5181208,686.1723407,5064.929016,0.15,0.795965172
 05/19  21:00:00,1,3,0,21,0,0,25.56081194,25.56,25.56027707,25.56,25.5601273,25.56,25.56,1540.87853,370.2249388,129.648276,678.7245286,4113.592993,0.15,0.796336739
 05/19  22:00:00,1,3,0,21,0,0,25.56057246,25.56,25.56017107,25.56,25.56007116,25.56,25.56,1362.066458,288.2517318,6.27376462,674.5761611,3713.676488,0.15,0.798319388
 05/19  23:00:00,1,3,0,21,0,0,25.56049917,25.56,25.56009183,25.56,25.56006518,25.56,25.56,1280.238513,145.9680453,0,667.2808988,3428.797864,0.15,0.802751663
 05/19  24:00:00,1,3,2,0,0,0,25.56043578,25.56,25.56006074,25.56,25.56008266,25.56,25.56,1215.752439,38.85078913,0,661.0356171,3188.460418,0.15,0.808141765
 05/20  01:00:00,1,4,7,21,0,0,25.56075343,25.56,25.56006663,25.56,25.56010272,25.56,25.56,1148.693074,36.93883996,0,656.330188,3066.911946,0.15,0.81340403
 05/20  02:00:00,1,4,0,21,0,0,25.56041419,25.56,25.56006237,25.56,25.56016558,25.56,25.56,1043.552704,9.881016493,0,651.3884106,2819.006146,0.15,0.815073057
 05/20  03:00:00,1,4,0,21,0,0,25.56045267,25.56,25.56009454,25.56,25.5602664,25.56,25.56,905.7968159,0,0,647.907264,2384.886444,0.15,0.811040419
 05/20  04:00:00,1,4,14,21,1,0,25.56046204,25.56,25.5601331,25.56,25.56032858,25.56,25.56,841.1838418,0,0,643.6981271,2174.591509,0.15,0.811435427
 05/20  05:00:00,1,4,16,21,0,0,25.56035603,25.56,25.56011138,25.56,25.56032704,25.56,25.56,835.2480116,0,0,639.1182551,2199.606352,0.15,0.815995914
 05/20  06:00:00,1,4,0,21,0,0,22.31224298,22.22,22.29835549,22.22,22.29216249,22.22,25.56,3973.378043,2784.637652,2226.08517,636.2652834,11087.70561,0.244126097,0.826196915
 05/20  07:00:00,1,4,21,22,2,0,22.22000159,22.22,22.22000235,22.22,22.22000124,22.22,25.56,2348.998217,2051.302803,1215.964927,615.5168479,7639.509553,0.170246566,0.828460092
 05/20  08:00:00,1,4,194,860,242,0,22.22573386,22.22,22.22114127,22.22,22.22435757,22.22,25.56,2626.779531,4970.052914,1962.902037,593.8836079,11624.11713,0.256924209,0.835238876
 05/20  09:00:00,1,4,192,884,323,0,22.2250537,22.22,22.22022308,22.22,22.22305943,22.22,25.56,5061.075481,6468.12086,4148.247453,592.0123838,17842.9246,0.395807188,0.832364232
 05/20  10:00:00,1,4,184,896,304,0,22.22450793,22.22,22.21990382,22.22,22.22025336,22.22,25.56,6086.080094,7374.815646,6788.318045,592.2581503,22430.58814,0.506972077,0.816589828
 05/20  11:00:00,1,4,157,900,284,0,22.22795924,22.22,22.2209421,22.22,22.22183998,22.22,25.56,6663.646438,7880.918837,6703.526214,613.2542871,23360.32744,0.54069963,0.797753243
 05/20  12:00:00,1,4,153,909,314,0,22.22791258,22.22,22.22101017,22.22,22.22147142,22.22,25.56,7843.484594,8440.610611,7391.887183,637.1357128,25805.57729,0.606277461,0.785861477
 05/20  13:00:00,1,4,154,933,280,33,22.22742262,22.22,22.22423393,22.22,22.22457818,22.22,25.56,6714.378623,7790.485495,6739.076458,681.8379633,23394.31886,0.555098567,0.777997474
 05/20  14:00:00,1,4,155,901,291,0,22.22666728,22.22,22.2247493,22.22,22.22501579,22.22,25.56,6292.771065,7526.608757,6384.834868,653.8190043,22322.43655,0.534020813,0.77169521
 05/20  15:00:00,1,4,151,894,338,0,22.22614566,22.22,22.22454966,22.22,22.22480918,22.22,25.56,6400.957529,7478.049375,6456.450689,657.2007057,22457.58282,0.536588642,0.772649082
 05/20  16:00:00,1,4,133,813,220,22,22.22644059,22.22,22.22483327,22.22,22.22512775,22.22,25.56,6388.404864,7034.402054,5912.298157,682.010882,21478.26029,0.513060794,0.772821307
 05/20  17:00:00,1,4,129,786,209,11,22.22578745,22.22,22.22445601,22.22,22.22471279,22.22,25.56,6363.149184,6706.147409,5492.206194,668.0286539,20687.62392,0.495155432,0.771341702
 05/20  18:00:00,1,4,104,834,196,0,25.36594971,25.56,25.38054223,25.56,25.32851108,25.56,25.56,3138.601623,2621.013051,1561.99888,634.0582463,9163.401188,0.209217556,0.803034323
 05/20  19:00:00,1,4,202,537,244,0,25.55999805,25.56,25.55999542,25.56,25.55999684,25.56,25.56,4447.76686,2605.170018,1723.677247,685.1279381,10881.98478,0.24473061,0.820770216
 05/20  20:00:00,1,4,4,0,2,0,25.56073213,25.56,25.56035899,25.56,25.56024277,25.56,25.56,2037.246035,753.7615664,504.040099,694.8617448,5388.949039,0.15,0.821609054
 05/20  21:00:00,1,4,109,471,159,0,25.56063821,25.56,25.56055197,25.56,25.56026535,25.56,25.56,1778.575197,937.8126909,399.3248427,693.5822401,5207.634692,0.15,0.832010052
 05/20  22:00:00,1,4,56,8,63,0,25.56065676,25.56,25.56028233,25.56,25.56016301,25.56,25.56,1573.653148,408.7941027,203.8389418,687.4239527,4268.424515,0.15,0.834889799
 05/20  23:00:00,1,4,0,0,0,0,25.56066766,25.56,25.56015987,25.56,25.56008603,25.56,25.56,1434.233592,260.230109,82.95167552,680.3446414,3850.862599,0.15,0.838276997
 05/20  24:00:00,1,4,24,21,1,0,25.56060253,25.56,25.56014763,25.56,25.56006454,25.56,25.56,1343.045106,248.7895521,12.82781355,670.7312925,3642.120294,0.15,0.841929444
 05/21  01:00:00,1,5,0,0,0,0,25.56073565,25.56,25.56007706,25.56,25.5600827,25.56,25.56,1204.1461,61.53853477,0,662.6371509,3205.030804,0.15,0.841202476
 05/21  02:00:00,1,5,22,0,1,0,25.56060053,25.56,25.56005505,25.56,25.56009985,25.56,25.56,1187.293676,93.15771978,0,657.9590878,3183.134609,0.15,0.844808171
 05/21  03:00:00,1,5,2,0,0,0,25.56058555,25.56,25.56006313,25.56,25.56012363,25.56,25.56,1131.705372,0.261855401,0,652.9462523,2992.485727,0.15,0.84443065
 05/21  04:00:00,1,5,0,0,0,0,25.5604401,25.56,25.56005358,25.56,25.56017191,25.56,25.56,1025.376513,6.344629532,0,647.6810215,2766.719603,0.15,0.840571607
 05/21  05:00:00,1,5,0,0,0,0,25.560527,25.56,25.56010277,25.56,25.56023679,25.56,25.56,932.393997,0,0,642.7230106,2429.030344,0.15,0.832925834
 05/21  06:00:00,1,5,0,0,0,0,22.32632484,22.22,22.30710424,22.22,22.29936468,22.22,25.56,4207.39292,3111.734553,2460.892851,637.1938641,11902.6059,0.25885036,0.833776356
 05/21  07:00:00,1,5,9,26,1,0,22.22000384,22.22,22.21987187,22.22,22.22000149,22.22,25.56,2515.026222,2196.388918,1390.020201,617.2754511,8130.112874,0.179421821,0.836546078
 05/21  08:00:00,1,5,157,772,203,0,22.22543377,22.22,22.22048219,22.22,22.22326543,22.22,25.56,3089.456954,5807.852445,3102.547282,598.5794179,14139.70596,0.310463948,0.84101793
 05/21  09:00:00,1,5,112,798,229,0,22.22446957,22.22,22.21930143,22.22,22.22106714,22.22,25.56,5223.366005,7082.657547,5659.00352,598.7271443,20177.69643,0.44934589,0.829217459
 05/21  10:00:00,1,5,112,812,225,0,22.22252968,22.22,22.21745813,22.22,22.21862055,22.22,25.56,6563.86575,8220.908473,6921.724591,606.8880887,23950.91293,0.540706732,0.817842788
 05/21  11:00:00,1,5,129,814,240,14,22.22155107,22.22,22.2165999,22.22,22.21766089,22.22,25.56,8095.024241,9286.866985,7873.724328,638.5130747,27567.65211,0.629118679,0.809064023
 05/21  12:00:00,1,5,113,806,260,19,22.22052468,22.22,22.21603987,22.22,22.21700876,22.22,25.56,9049.820708,9990.972099,8704.073734,663.4373495,30082.28353,0.695025313,0.799051948
 05/21  13:00:00,1,5,112,810,224,55,22.22002894,22.22,22.21710289,22.22,22.21790599,22.22,25.56,9092.535548,9903.641737,8532.19289,707.2900297,29865.15437,0.695590651,0.792640355
 05/21  14:00:00,1,5,112,803,243,65,22.22623402,22.22,22.21917492,22.22,22.22011484,22.22,25.56,6865.934655,8614.45445,7361.192569,726.903029,25082.44774,0.585377602,0.791005212
 05/21  15:00:00,1,5,119,806,256,65,22.22785318,22.22,22.22267875,22.22,22.22337253,22.22,25.56,7938.002287,8218.976401,7141.871594,730.7238386,25511.32682,0.600712731,0.784006525
 05/21  16:00:00,1,5,129,809,238,65,22.22636539,22.22,22.22448009,22.22,22.224783,22.22,25.56,7288.102963,7473.534112,6205.707296,730.0112307,23165.01079,0.545353565,0.784299658
 05/21  17:00:00,1,5,181,790,284,65,22.22617809,22.22,22.22161012,22.22,22.22361961,22.22,25.56,6663.611791,7332.542144,5804.402584,726.9365668,22015.93324,0.509449508,0.797772232
 05/21  18:00:00,1,5,177,779,306,65,25.29595651,25.56,25.3768672,25.56,25.30660446,25.56,25.56,1756.405057,2067.408294,1155.04764,665.0713853,6772.665466,0.150023138,0.828332059
 05/21  19:00:00,1,5,170,236,209,40,25.5604369,25.56,25.56067199,25.56,25.56042244,25.56,25.56,2058.395312,1485.114552,927.4079584,713.4323487,6588.018172,0.15,0.839644593
 05/21  20:00:00,1,5,17,95,20,0,25.56084054,25.56,25.56042342,25.56,25.5602693,25.56,25.56,1793.798025,679.5522582,419.7826953,674.7677495,4965.305057,0.15,0.838280824
 05/21  21:00:00,1,5,150,583,214,0,25.56098125,25.56,25.56048353,25.56,25.56028638,25.56,25.56,1817.612319,1062.313903,511.3458985,676.8787961,5467.493693,0.15,0.839459915
 05/21  22:00:00,1,5,0,0,0,0,25.56080407,25.56,25.5602678,25.56,25.5601924,25.56,25.56,1586.203526,459.2813904,249.1116228,671.336894,4361.005164,0.15,0.831837817
 05/21  23:00:00,1,5,0,0,0,0,25.56073304,25.56,25.56017187,25.56,25.56017127,25.56,25.56,1573.239197,390.2634622,235.1925841,668.5995021,4261.984255,0.15,0.832324421
 05/21  24:00:00,1,5,0,0,0,0,25.56081653,25.56,25.56023561,25.56,25.56013351,25.56,25.56,1496.337909,408.4744955,166.9960366,669.0333005,4135.041251,0.15,0.833181226
 05/22  01:00:00,1,6,0,0,0,0,25.56084172,25.56,25.56017511,25.56,25.56008695,25.56,25.56,1435.762193,316.2095753,113.7872257,660.3942851,3919.520881,0.15,0.835079501
 05/22  02:00:00,1,6,0,0,0,0,25.56069286,25.56,25.5601085,25.56,25.56006402,25.56,25.56,1334.455323,186.405147,33.76633025,658.652906,3593.370272,0.15,0.83419276
 05/22  03:00:00,1,6,0,0,0,0,25.56054953,25.56,25.56006279,25.56,25.56008356,25.56,25.56,1159.723305,79.2601343,0,655.1751142,3142.318253,0.15,0.831306453
 05/22  04:00:00,1,6,0,0,0,0,25.56042126,25.56,25.56005577,25.56,25.56014837,25.56,25.56,1063.762754,1.831046323,0,652.0488587,2867.97053,0.15,0.829082929
 05/22  05:00:00,1,6,0,0,0,0,25.56048057,25.56,25.5600589,25.56,25.56013909,25.56,25.56,1101.219078,3.355551267,0,647.0952489,2926.038279,0.15,0.831728762
 05/22  06:00:00,1,6,0,0,0,0,22.31599628,22.22,22.3010616,22.22,22.29463208,22.22,25.56,4286.440563,3090.210135,2500.237268,643.1574272,11993.78251,0.263635509,0.828819562
 05/22  07:00:00,1,6,2,21,2,0,22.22000166,22.22,22.22000245,22.22,22.22000129,22.22,25.56,2734.473575,2310.431814,1501.6021,623.9870323,8581.858748,0.189872148,0.834468448
 05/22  08:00:00,1,6,143,804,203,0,22.22628468,22.22,22.22119213,22.22,22.22416568,22.22,25.56,2787.690205,5100.005324,2275.408486,602.3976065,12253.22621,0.269197145,0.840225901
 05/22  09:00:00,1,6,125,794,213,0,22.2251529,22.22,22.22036033,22.22,22.22233029,22.22,25.56,5097.372149,6774.986669,4992.858442,598.7232795,19069.41314,0.422587718,0.833356303
 05/22  10:00:00,1,6,112,794,234,0,22.22322933,22.22,22.21823076,22.22,22.21979274,22.22,25.56,6642.086877,8032.542177,6704.458703,600.7515668,23615.90322,0.531858587,0.819904167
 05/22  11:00:00,1,6,130,804,251,0,22.22216908,22.22,22.2186142,22.22,22.21933252,22.22,25.56,7693.078374,8366.530322,7434.948291,618.2987302,25734.29581,0.587277441,0.809036593
 05/22  12:00:00,1,6,125,806,225,0,22.22110729,22.22,22.217946,22.22,22.2173942,22.22,25.56,8904.432703,9604.723364,8534.042793,636.9457739,29323.96914,0.678422745,0.79803461
 05/22  13:00:00,1,6,120,807,227,0,22.21998262,22.22,22.21657885,22.22,22.21687884,22.22,25.56,8966.014955,9697.400709,8515.146072,653.049351,29473.92342,0.682578403,0.797146187
 05/22  14:00:00,1,6,146,807,248,0,22.22134953,22.22,22.21627126,22.22,22.21704543,22.22,25.56,7073.905452,9149.642259,7828.975925,661.3762396,26353.71767,0.601390463,0.808938874
 05/22  15:00:00,1,6,130,807,274,0,22.22164354,22.22,22.21657921,22.22,22.21746744,22.22,25.56,7071.389004,8773.81795,7553.969283,668.932631,25718.7974,0.583989249,0.813048582
 05/22  16:00:00,1,6,132,809,315,0,22.22310961,22.22,22.21855781,22.22,22.21974194,22.22,25.56,6093.882966,7669.542809,6125.904019,658.6634047,22134.10422,0.500109462,0.81713818
 05/22  17:00:00,1,6,200,827,314,0,22.22503053,22.22,22.22011001,22.22,22.22256943,22.22,25.56,5181.969559,6653.879787,4646.244597,650.1078467,18676.43213,0.418044183,0.824786116
 05/22  18:00:00,1,6,178,831,303,0,25.17910569,25.56,25.36566305,25.56,25.19188171,25.56,25.56,972.3838317,1470.402643,488.372545,527.1633101,4463.288034,0.11165884,0.840805167
 05/22  19:00:00,1,6,165,416,221,0,25.56052803,25.56,25.56045387,25.56,25.56015141,25.56,25.56,1221.606104,954.1385402,152.1293408,651.2466476,4374.243464,0.15,0.837817375
 05/22  20:00:00,1,6,2,3,1,0,25.56047805,25.56,25.56011,25.56,25.5601701,25.56,25.56,1081.157269,0.149963441,0,649.9052766,2830.095364,0.15,0.819939598
 05/22  21:00:00,1,6,0,0,0,0,25.56054125,25.56,25.56006019,25.56,25.56016274,25.56,25.56,1104.824364,33.52434425,0,649.3539359,2935.572485,0.15,0.819164653
 05/22  22:00:00,1,6,0,0,0,0,25.56047375,25.56,25.56005079,25.56,25.56009532,25.56,25.56,1181.143247,92.41784784,0,647.9180747,3173.826831,0.15,0.818617032
 05/22  23:00:00,1,6,0,0,0,0,25.56064882,25.56,25.56006258,25.56,25.56009807,25.56,25.56,1162.903222,75.76656932,0,646.6056047,3130.449517,0.15,0.814460965
 05/22  24:00:00,1,6,0,0,0,0,25.56050485,25.56,25.56006623,25.56,25.56017474,25.56,25.56,990.3084654,6.511424027,0,643.9129159,2663.257143,0.15,0.805356837
 05/23  01:00:00,1,7,0,0,0,0,25.56049728,25.56,25.56011933,25.56,25.56027576,25.56,25.56,879.6565232,0,0,642.1723932,2332.091287,0.15,0.799452887
 05/23  02:00:00,1,7,0,0,0,0,25.56035477,25.56,25.5601286,25.56,25.56035052,25.56,25.56,811.9940552,0,0,638.9757955,2137.220355,0.15,0.795041648
 05/23  03:00:00,1,7,0,0,0,0,25.56034401,25.56,25.56016286,25.56,25.56037909,25.56,25.56,783.0186773,0,0,636.9822164,2047.046256,0.15,0.794574453
 05/23  04:00:00,1,7,0,0,0,0,25.5603625,25.56,25.56018148,25.56,25.54954964,25.56,25.56,740.7495247,0,0,632.2283575,1935.14704,0.15,0.793145996
 05/23  05:00:00,1,7,0,0,0,0,25.56039676,25.56,25.56022905,25.56,25.48972398,25.56,25.56,685.0321231,0,0,631.6716993,1824.326114,0.15,0.79085243
 05/23  06:00:00,1,7,0,0,0,0,25.56034562,25.56,25.56018365,25.56,25.51173954,25.56,25.56,761.4120272,0,0,630.3446305,1951.153613,0.15,0.798391882
 05/23  07:00:00,1,7,0,7,0,0,22.30493856,22.22,22.29324957,22.22,22.28321956,22.22,25.56,3966.598657,3263.932944,2424.346353,631.5843927,11740.47891,0.262137852,0.819787806
 05/23  08:00:00,1,7,123,326,179,0,22.22513424,22.22,22.22274796,22.22,22.22382089,22.22,25.56,3255.591771,3910.862403,2395.485114,612.6979587,11610.93136,0.258699322,0.828173997
 05/23  09:00:00,1,7,159,829,268,0,22.2235525,22.22,22.21865698,22.22,22.22067433,22.22,25.56,6030.042411,8191.714027,6235.126814,614.1980047,22735.30909,0.506374836,0.829172629
 05/23  10:00:00,1,7,137,828,286,0,22.22212916,22.22,22.21843174,22.22,22.21954197,22.22,25.56,6734.016745,7524.869025,6351.56714,618.1425382,22834.23062,0.514815779,0.818516131
 05/23  11:00:00,1,7,131,775,283,0,22.22465655,22.22,22.22033924,22.22,22.22292938,22.22,25.56,5687.394269,6767.030299,4886.329067,623.1660612,19508.53635,0.437295433,0.823552797
 05/23  12:00:00,1,7,112,829,246,0,22.22585414,22.22,22.22099498,22.22,22.22305909,22.22,25.56,5661.246798,6700.791834,4908.479424,622.6361992,19408.96431,0.437311233,0.819238816
 05/23  13:00:00,1,7,112,818,226,0,22.22850329,22.22,22.22180735,22.22,22.22463926,22.22,25.56,5428.579731,6577.147152,4522.091567,612.2286312,18616.26845,0.421597627,0.815182243
 05/23  14:00:00,1,7,112,829,250,0,22.22846379,22.22,22.22191226,22.22,22.22307455,22.22,25.56,5457.900437,6363.474545,4757.363873,612.7437238,18671.42439,0.422387382,0.816066572
 05/23  15:00:00,1,7,129,834,244,0,22.22099096,22.22,22.22015397,22.22,22.22047808,22.22,25.56,4670.251457,4604.1144,3402.908256,610.2071989,14723.221,0.33138886,0.820224122
 05/23  16:00:00,1,7,164,489,271,0,25.22700005,25.56,25.30077366,25.56,25.2203743,25.56,25.56,1435.434968,1426.138918,789.4646925,532.5267484,5240.595772,0.114549882,0.84937127
 05/23  17:00:00,1,7,2,0,2,0,25.5604845,25.56,25.56027332,25.56,25.56023673,25.56,25.56,2521.261668,1329.683844,900.5703191,637.4613648,6793.438117,0.160933524,0.86631195
 05/23  18:00:00,1,7,0,0,0,0,25.56001667,25.56,25.56001251,25.56,25.56000856,25.56,25.56,3292.926526,1292.41177,1350.272142,659.3470359,8004.091518,0.169051703,0.87409043
 05/23  19:00:00,1,7,0,0,0,0,25.56004966,25.56,25.56002578,25.56,25.56002268,25.56,25.56,3739.382461,1338.051148,1181.883314,672.3287209,8344.613505,0.175805629,0.88118481
 05/23  20:00:00,1,7,0,0,0,0,25.56087446,25.56,25.56027618,25.56,25.56019141,25.56,25.56,2020.816578,655.8474179,457.482052,676.5160493,5210.634109,0.15,0.862940654
 05/23  21:00:00,1,7,68,352,111,0,25.56078114,25.56,25.56045555,25.56,25.56018011,25.56,25.56,1690.040446,812.8112813,356.8582008,676.8034261,4933.796058,0.15,0.866100421
 05/23  22:00:00,1,7,97,124,119,0,25.5603252,25.56,25.56033443,25.56,25.5601421,25.56,25.56,1603.238929,456.255809,270.2228725,668.6781563,4393.593287,0.15,0.862054051
 05/23  23:00:00,1,7,0,0,0,0,25.56055558,25.56,25.56015525,25.56,25.56007155,25.56,25.56,1364.810608,231.4759346,45.02728501,659.7710031,3690.434109,0.15,0.854387087
 05/23  24:00:00,1,7,0,0,0,0,25.56032557,25.56,25.56007568,25.56,25.56005922,25.56,25.56,1269.136228,136.2610352,0,647.2891085,3392.671553,0.15,0.851425051
 05/24  01:00:00,1,1,0,0,0,0,25.56029509,25.56,25.56008714,25.56,25.56005681,25.56,25.56,1245.965583,152.3843938,0,642.4635742,3388.054739,0.15,0.854700091
 05/24  02:00:00,1,1,0,0,0,0,25.56025606,25.56,25.56007882,25.56,25.56006187,25.56,25.56,1229.293796,132.682466,0,639.2487858,3336.394488,0.15,0.857115644
 05/24  03:00:00,1,1,0,0,0,0,25.56028119,25.56,25.56006136,25.56,25.56005594,25.56,25.56,1216.772733,85.15732292,0,638.1626944,3262.253557,0.15,0.854007437
 05/24  04:00:00,1,1,0,0,0,0,25.56029728,25.56,25.5600528,25.56,25.56005543,25.56,25.56,1224.667979,121.9342468,0,636.7637547,3316.093129,0.15,0.853804574
 05/24  05:00:00,1,1,0,0,0,0,25.56044109,25.56,25.56004989,25.56,25.56008267,25.56,25.56,1143.485769,45.59725383,0,635.801349,3070.737241,0.15,0.847837891
 05/24  06:00:00,1,1,0,0,0,0,25.56040441,25.56,25.5600528,25.56,25.56011521,25.56,25.56,1130.389181,32.6736228,0,635.4432689,3026.353729,0.15,0.842752825
 05/24  07:00:00,1,1,0,0,0,0,25.56064545,25.56,25.56006859,25.56,25.56006873,25.56,25.56,1201.900089,103.9719912,5.547175758,638.323334,3257.584488,0.15,0.845271816
 05/24  08:00:00,1,1,0,0,0,0,25.56051575,25.56,25.56020071,25.56,25.56012249,25.56,25.56,1539.421503,485.4253763,373.7778956,641.7762343,4435.816837,0.15,0.861601723
 05/24  09:00:00,1,1,0,0,1,0,25.56060439,25.56,25.56034116,25.56,25.56028549,25.56,25.56,2388.676681,1206.907835,1404.073348,656.5346635,7067.550408,0.154297036,0.888020285
 05/24  10:00:00,1,1,0,0,0,0,25.56002144,25.56,25.56001782,25.56,25.56001241,25.56,25.56,3063.568828,1768.173652,2178.384617,672.5013006,9095.97712,0.186033371,0.902523398
 05/24  11:00:00,1,1,0,0,1,0,25.56004308,25.56,25.5600296,25.56,25.56006788,25.56,25.56,3375.635902,1877.898911,2220.455279,688.5687445,9586.803721,0.194754644,0.908308943
 05/24  12:00:00,1,1,4,0,1,0,25.56058231,25.56,25.56070114,25.56,25.56073864,25.56,25.56,2919.758016,1442.392981,1343.10636,696.8260533,7846.435562,0.16143921,0.897208755
 05/24  13:00:00,1,1,14,0,0,0,25.56067804,25.56,25.56076705,25.56,25.56079901,25.56,25.56,2779.602093,1327.607969,1285.231432,696.0411028,7522.797385,0.15562963,0.892374984
 05/24  14:00:00,1,1,0,0,0,0,25.56069462,25.56,25.56044451,25.56,25.56072144,25.56,25.56,2743.925654,1302.181022,1300.189786,694.3397843,7475.535181,0.154516152,0.893157474
 05/24  15:00:00,1,1,0,0,1,0,25.56066338,25.56,25.56042099,25.56,25.56080451,25.56,25.56,2721.80197,1195.363859,1220.753158,691.8483809,7258.807223,0.150760165,0.88988656
 05/24  16:00:00,1,1,0,0,0,0,25.56050853,25.56,25.56038697,25.56,25.5604239,25.56,25.56,2998.366494,1145.549952,1219.561606,691.6311439,7469.742719,0.163868154,0.88799816
 05/24  17:00:00,1,1,18,0,1,0,25.56002558,25.56,25.56001828,25.56,25.56001633,25.56,25.56,4657.313527,1927.625619,2127.711284,695.3298961,10828.01471,0.220901979,0.904846598
 05/24  18:00:00,1,1,0,0,1,0,25.56000034,25.56,25.56000038,25.56,25.56000025,25.56,25.56,4664.094996,1997.230916,1989.513223,706.2447732,10776.92107,0.218770722,0.909436821
 05/24  19:00:00,1,1,0,0,0,0,25.56003431,25.56,25.56004473,25.56,25.56005024,25.56,25.56,4303.373816,1745.229871,1447.003594,710.9413751,9630.248973,0.195557652,0.908925904
 05/24  20:00:00,1,1,0,0,1,0,25.56078424,25.56,25.56040878,25.56,25.56028689,25.56,25.56,2323.519768,836.9787425,539.3247718,706.9892993,5817.775944,0.15,0.880913043
 05/24  21:00:00,1,1,0,0,0,0,25.56092893,25.56,25.56028956,25.56,25.56018008,25.56,25.56,1733.580535,539.7569825,320.4622294,686.344809,4676.433841,0.15,0.86950489
 05/24  22:00:00,1,1,0,0,0,0,25.56048689,25.56,25.56019435,25.56,25.56011857,25.56,25.56,1540.212751,406.7050104,181.1992175,676.0777211,4198.6397,0.15,0.867324598
 05/24  23:00:00,1,1,0,0,0,0,25.56051117,25.56,25.56014287,25.56,25.56006901,25.56,25.56,1408.166262,292.8264431,70.98035001,666.6189188,3831.620279,0.15,0.865767311
 05/24  24:00:00,1,1,0,0,0,0,25.56050227,25.56,25.56014432,25.56,25.56006816,25.56,25.56,1374.243662,268.8444464,70.09653585,659.738901,3765.697388,0.15,0.868669217
 05/25  01:00:00,1,2,0,0,0,0,25.56055055,25.56,25.56009183,25.56,25.5600631,25.56,25.56,1317.88049,214.3184957,11.20910427,648.8853862,3584.367385,0.15,0.86797209
 05/25  02:00:00,1,2,0,0,0,0,25.5605756,25.56,25.56010143,25.56,25.56006563,25.56,25.56,1302.014707,176.6295326,4.292956161,643.3386082,3517.284557,0.15,0.866466358
 05/25  03:00:00,1,2,0,0,0,0,25.56065063,25.56,25.56006932,25.56,25.56005796,25.56,25.56,1271.928511,143.4252698,0,641.5009349,3424.27603,0.15,0.863681585
 05/25  04:00:00,1,2,0,0,0,0,25.5606461,25.56,25.56010346,25.56,25.56005031,25.56,25.56,1255.278614,166.1683842,0,637.7591369,3418.805068,0.15,0.865972196
 05/25  05:00:00,1,2,0,0,0,0,25.56055904,25.56,25.56007087,25.56,25.56004803,25.56,25.56,1259.864211,140.810716,0,636.8271877,3388.256713,0.15,0.867997393
 05/25  06:00:00,1,2,0,0,0,0,22.34654172,22.22,22.32402969,22.22,22.30936713,22.22,25.56,4668.56127,3463.920609,2902.616128,632.4574268,13175.43177,0.282353068,0.844096639
 05/25  07:00:00,1,2,19,2,2,0,22.21906082,22.22,22.21850365,22.22,22.21931821,22.22,25.56,3117.747901,3117.641924,2035.598876,616.3365516,10344.60974,0.226221393,0.844139968
 05/25  08:00:00,1,2,130,68,124,0,22.22509377,22.22,22.22187419,22.22,22.22304031,22.22,25.56,4080.69836,4956.163414,3953.362914,595.5834479,15125.85705,0.332436644,0.839976344
 05/25  09:00:00,1,2,112,57,125,0,22.22605214,22.22,22.22212123,22.22,22.22336562,22.22,25.56,4419.596982,4957.305815,4115.763591,593.7826974,15588.90132,0.346171644,0.83113446
 05/25  10:00:00,1,2,112,61,125,0,22.22673135,22.22,22.22245756,22.22,22.22370588,22.22,25.56,4415.835651,5138.715472,4105.525995,593.4174544,15767.21757,0.349139168,0.833755236
 05/25  11:00:00,1,2,130,80,125,0,22.22532074,22.22,22.22213937,22.22,22.22294818,22.22,25.56,4343.852782,4681.311746,3883.180786,594.1914158,14997.78782,0.332018747,0.833950135
 05/25  12:00:00,1,2,112,82,125,0,22.22418131,22.22,22.22084012,22.22,22.22179547,22.22,25.56,5550.940272,5853.830555,4918.552941,594.6979585,18529.56355,0.408146265,0.83817451
 05/25  13:00:00,1,2,112,83,125,0,22.22383203,22.22,22.22121119,22.22,22.22214402,22.22,25.56,5866.766455,6180.092826,5180.135856,595.5225867,19426.64096,0.430348219,0.833383695
 05/25  14:00:00,1,2,112,77,125,0,22.22392103,22.22,22.22127875,22.22,22.22158569,22.22,25.56,6223.062258,6448.299316,5553.91459,598.4236521,20434.36198,0.454466033,0.830119972
 05/25  15:00:00,1,2,112,72,125,0,22.22373816,22.22,22.22100272,22.22,22.22162439,22.22,25.56,6353.696303,6433.889542,5543.855381,599.6273427,20522.59179,0.458359091,0.826580355
 05/25  16:00:00,1,2,118,62,125,0,22.22429423,22.22,22.22154865,22.22,22.2223011,22.22,25.56,5894.811279,5859.186625,4987.76696,603.1290078,18890.82938,0.42222254,0.825980645
 05/25  17:00:00,1,2,123,47,125,0,22.22493223,22.22,22.22197835,22.22,22.22274216,22.22,25.56,5723.486305,5601.196982,4631.858633,598.716283,18084.61388,0.403874364,0.826656511
 05/25  18:00:00,1,2,165,44,162,0,25.17685034,25.56,25.20277324,25.56,25.1119524,25.56,25.56,1064.003286,691.8547411,319.9671617,501.2867966,3557.322318,0.108333333,0.83697475
 05/25  19:00:00,1,2,164,0,183,0,25.56034046,25.56,25.56024627,25.56,25.55967929,25.56,25.56,2855.747191,1402.112708,966.5655627,630.9041612,7261.59764,0.158456234,0.857584644
 05/25  20:00:00,1,2,1,0,2,0,25.56053048,25.56,25.56020992,25.56,25.56017924,25.56,25.56,1837.431419,524.8379372,365.379694,640.1295377,4764.407452,0.15,0.850002623
 05/25  21:00:00,1,2,0,0,0,0,25.56074153,25.56,25.56017144,25.56,25.56013748,25.56,25.56,1577.850193,331.6571734,197.3274272,643.6580838,4144.729785,0.15,0.848801272
 05/25  22:00:00,1,2,0,0,0,0,25.56081409,25.56,25.56013961,25.56,25.5600997,25.56,25.56,1475.432119,309.5173742,136.2111287,641.8328111,3956.503788,0.15,0.851363552
 05/25  23:00:00,1,2,0,0,0,0,25.56073606,25.56,25.56012296,25.56,25.56005667,25.56,25.56,1422.103632,278.2296581,105.7301562,640.2712905,3839.393045,0.15,0.855757894
 05/25  24:00:00,1,2,0,0,0,0,25.56063648,25.56,25.56010989,25.56,25.56004523,25.56,25.56,1389.7031,258.2047165,88.22440936,633.1653936,3762.057412,0.15,0.861212244
 05/26  01:00:00,1,3,0,0,0,0,25.56058461,25.56,25.56012277,25.56,25.56004927,25.56,25.56,1353.071061,198.4155342,58.42697492,635.6768513,3637.870853,0.15,0.863034661
 05/26  02:00:00,1,3,0,0,0,0,25.56064068,25.56,25.56008636,25.56,25.56006069,25.56,25.56,1294.662732,157.6558779,9.240177011,634.6323066,3479.629059,0.15,0.862781682
 05/26  03:00:00,1,3,0,0,0,0,25.56069082,25.56,25.56011269,25.56,25.56005636,25.56,25.56,1257.942658,247.662845,0,634.9247013,3499.458929,0.15,0.865632778
 05/26  04:00:00,1,3,0,0,0,0,25.56063955,25.56,25.56008429,25.56,25.56005211,25.56,25.56,1266.410597,135.2463322,0,634.4517227,3402.668855,0.15,0.865773046
 05/26  05:00:00,1,3,0,0,0,0,25.56059705,25.56,25.56010383,25.56,25.56007484,25.56,25.56,1289.928908,162.1422623,0,633.2248547,3461.004172,0.15,0.869076595
 05/26  06:00:00,1,3,0,0,0,0,22.34616424,22.22,22.32141713,22.22,22.30810193,22.22,25.56,4735.98633,3491.033605,2955.584637,632.2089357,13320.17576,0.286727994,0.841073521
 05/26  07:00:00,1,3,4,18,2,0,22.21960423,22.22,22.21869719,22.22,22.21988124,22.22,25.56,2977.283692,2889.363621,1878.571683,615.059262,9792.40823,0.215011378,0.840730986
 05/26  08:00:00,1,3,151,670,213,0,22.22551381,22.22,22.22091963,22.22,22.22324903,22.22,25.56,3905.878264,6066.31596,3919.027594,596.7652505,16029.78896,0.353667265,0.836267061
 05/26  09:00:00,1,3,138,802,250,0,22.22601898,22.22,22.22093851,22.22,22.22282516,22.22,25.56,5027.924346,6632.046841,5204.662994,599.4432594,18998.72238,0.425981772,0.823500538
 05/26  10:00:00,1,3,129,797,273,0,22.22463061,22.22,22.22036131,22.22,22.2211783,22.22,25.56,5920.430029,7115.449117,6190.782356,604.354018,21374.62894,0.484022929,0.81529845
 05/26  11:00:00,1,3,133,804,280,0,22.22331938,22.22,22.2189447,22.22,22.21994771,22.22,25.56,7280.660635,8299.745489,7022.992785,618.4721464,24811.74842,0.566337356,0.808904177
 05/26  12:00:00,1,3,118,785,231,0,22.2222083,22.22,22.21799975,22.22,22.21884994,22.22,25.56,7714.49277,8802.107097,7378.999649,637.3786599,26118.03303,0.600723306,0.802646497
 05/26  13:00:00,1,3,112,809,216,0,22.22194594,22.22,22.21810992,22.22,22.21874402,22.22,25.56,8111.313846,8731.908816,7519.096377,642.8251256,26604.57402,0.6117031,0.80293208
 05/26  14:00:00,1,3,112,789,216,15,22.22185451,22.22,22.21815531,22.22,22.21871031,22.22,25.56,8214.464725,8698.241919,7608.130395,665.6142452,26779.12993,0.617121613,0.801108025
 05/26  15:00:00,1,3,130,803,238,0,22.22091399,22.22,22.217821,22.22,22.21853578,22.22,25.56,8882.430614,9053.705053,7913.14172,660.4883414,28116.47238,0.650478172,0.797982476
 05/26  16:00:00,1,3,114,803,258,0,22.21914544,22.22,22.21792263,22.22,22.21828362,22.22,25.56,9111.344011,8462.294724,7293.449543,666.5702881,27126.47161,0.626340583,0.799568204
 05/26  17:00:00,1,3,131,798,249,0,22.21945022,22.22,22.21795992,22.22,22.21898639,22.22,25.56,9370.310171,8686.125231,7145.41684,667.8689304,27486.31563,0.632987801,0.801568241
 05/26  18:00:00,1,3,150,814,265,0,25.39297426,25.56,25.39459201,25.56,25.34870156,25.56,25.56,3234.879495,2641.088733,1630.872246,646.8171927,9389.857241,0.211565872,0.820999011
 05/26  19:00:00,1,3,164,240,244,0,25.55995626,25.56,25.55991241,25.56,25.55965311,25.56,25.56,4071.009667,2175.126039,1548.175179,683.7087521,9894.450466,0.218416261,0.836277125
 05/26  20:00:00,1,3,2,0,1,0,25.56061304,25.56,25.56036042,25.56,25.56032332,25.56,25.56,2200.119795,834.6103824,596.8756457,687.7328762,5719.654818,0.15,0.833592287
 05/26  21:00:00,1,3,148,689,220,0,25.5609202,25.56,25.56057109,25.56,25.56032371,25.56,25.56,1925.266519,1192.429888,520.6820014,687.7185846,5726.4393,0.15,0.839554348
 05/26  22:00:00,1,3,18,4,20,0,25.56069984,25.56,25.56035385,25.56,25.56014575,25.56,25.56,1585.847637,384.5863065,176.9807015,679.0915966,4221.037698,0.15,0.835886017
 05/26  23:00:00,1,3,0,0,0,0,25.56070415,25.56,25.560162,25.56,25.56007893,25.56,25.56,1466.805521,324.5958037,106.283907,674.2259351,3965.456078,0.15,0.837708476
 05/26  24:00:00,1,3,0,0,0,0,25.56075357,25.56,25.56014342,25.56,25.56006607,25.56,25.56,1398.786121,280.4030721,64.7360128,662.2274489,3799.055259,0.15,0.838899569
 05/27  01:00:00,1,4,0,0,0,0,25.56053871,25.56,25.56011978,25.56,25.56006604,25.56,25.56,1332.27202,195.3766833,19.53501109,663.0044954,3600.480561,0.15,0.834955321
 05/27  02:00:00,1,4,0,0,0,0,25.56049981,25.56,25.56008604,25.56,25.56006745,25.56,25.56,1263.006221,157.6309019,0,658.7062236,3431.83678,0.15,0.832174866
 05/27  03:00:00,1,4,0,0,0,0,25.56060658,25.56,25.56006537,25.56,25.56007641,25.56,25.56,1233.16829,119.8932649,0,653.0479691,3332.520389,0.15,0.829982483
 05/27  04:00:00,1,4,0,0,0,0,25.56064131,25.56,25.56005937,25.56,25.56006925,25.56,25.56,1202.241778,59.73980352,0,645.2101989,3214.197849,0.15,0.826734167
 05/27  05:00:00,1,4,0,0,0,0,25.56038805,25.56,25.56005872,25.56,25.5600615,25.56,25.56,1166.329498,80.00768734,0,640.2035466,3164.904825,0.15,0.824692865
 05/27  06:00:00,1,4,0,0,0,0,22.30595671,22.22,22.28971831,22.22,22.28383408,22.22,25.56,4140.392834,2945.171682,2452.944151,637.8492725,11627.85061,0.261245311,0.814263998
 05/27  07:00:00,1,4,3,9,1,0,22.22000134,22.22,22.22000176,22.22,22.22000087,22.22,25.56,2788.93942,2388.315325,1674.876471,617.0437103,8881.696526,0.200007543,0.819815248
 05/27  08:00:00,1,4,135,757,202,0,22.2269781,22.22,22.22357488,22.22,22.22533927,22.22,25.56,3225.992698,4678.880462,2731.848387,599.9339139,12669.73309,0.285172571,0.820328735
 05/27  09:00:00,1,4,121,788,254,0,22.2274558,22.22,22.22199372,22.22,22.22477681,22.22,25.56,4415.917502,6001.56421,4319.271162,602.4857541,16807.38142,0.380460943,0.815630101
 05/27  10:00:00,1,4,128,758,269,0,22.22750573,22.22,22.22144554,22.22,22.2222651,22.22,25.56,5436.933207,6844.04372,5831.839278,610.2958405,20220.91204,0.461081041,0.809689849
 05/27  11:00:00,1,4,129,797,247,0,22.22744624,22.22,22.22093195,22.22,22.22198562,22.22,25.56,6180.178021,7215.997022,5794.908994,626.141958,21299.27399,0.489121493,0.803911303
 05/27  12:00:00,1,4,124,781,231,0,22.22734401,22.22,22.22069751,22.22,22.22178238,22.22,25.56,6691.519864,7650.689094,6214.386183,641.8936593,22685.80653,0.524419603,0.798621052
 05/27  13:00:00,1,4,137,801,228,0,22.22601851,22.22,22.21973046,22.22,22.22053548,22.22,25.56,7481.555398,8507.261984,7089.232945,653.8739341,25260.03846,0.585880379,0.795976801
 05/27  14:00:00,1,4,151,801,280,0,22.2265468,22.22,22.22114754,22.22,22.22187086,22.22,25.56,6139.449863,7284.353687,6095.937154,658.7242599,21643.74965,0.501905712,0.796139365
 05/27  15:00:00,1,4,125,804,281,0,22.22713568,22.22,22.22459352,22.22,22.22527183,22.22,25.56,5701.261675,6706.093477,5563.095793,657.6703578,20083.88334,0.465085611,0.797217867
 05/27  16:00:00,1,4,150,795,262,0,22.22730566,22.22,22.22253757,22.22,22.22389497,22.22,25.56,7184.061454,7299.427026,6062.125129,654.8437192,22676.97435,0.526301666,0.795443714
 05/27  17:00:00,1,4,137,775,289,0,22.22710458,22.22,22.22509431,22.22,22.22561826,22.22,25.56,6907.903288,6557.879396,5491.911188,657.0273537,21074.3063,0.494065356,0.787398538
 05/27  18:00:00,1,4,165,816,319,0,25.34212452,25.56,25.3696321,25.56,25.30790171,25.56,25.56,2491.593313,2259.757168,1298.625764,626.0510108,7836.864727,0.17977275,0.797042853
 05/27  19:00:00,1,4,164,231,208,0,25.56,25.56,25.56,25.56,25.56,25.56,25.56,3848.186426,2054.280976,1414.814556,683.8772834,9415.742257,0.21525996,0.807531668
 05/27  20:00:00,1,4,56,287,72,0,25.56066406,25.56,25.5604009,25.56,25.56022642,25.56,25.56,2119.66992,1089.265288,619.9510172,685.6928457,5915.651737,0.151218166,0.799372917
 05/27  21:00:00,1,4,112,220,148,0,25.56080847,25.56,25.56040039,25.56,25.56026038,25.56,25.56,1776.612456,674.7516507,383.1502614,683.9655162,4915.692709,0.15,0.795699412
 05/27  22:00:00,1,4,0,0,0,0,25.56067863,25.56,25.56016462,25.56,25.56011621,25.56,25.56,1295.721732,178.6460498,25.42546112,675.7174438,3477.871513,0.15,0.791323973
 05/27  23:00:00,1,4,0,0,0,0,25.5605683,25.56,25.5600715,25.56,25.56012614,25.56,25.56,1188.368068,52.55317984,0,668.6757502,3138.709451,0.15,0.799035419
 05/27  24:00:00,1,4,0,0,0,0,25.56051955,25.56,25.56005739,25.56,25.56006464,25.56,25.56,1219.028523,93.84386681,0,665.7529808,3272.492506,0.15,0.803825199
 05/28  01:00:00,1,5,12,0,0,0,25.56054963,25.56,25.56006097,25.56,25.56008073,25.56,25.56,1214.601366,67.80379763,0,655.414567,3206.758937,0.15,0.802371876
 05/28  02:00:00,1,5,8,0,0,0,25.56069073,25.56,25.56006026,25.56,25.5600918,25.56,25.56,1191.192027,82.0764987,0,649.4730883,3178.197012,0.15,0.798883706
 05/28  03:00:00,1,5,0,0,0,0,25.56050313,25.56,25.56005728,25.56,25.56010122,25.56,25.56,1160.971726,49.92553575,0,646.7105628,3096.37949,0.15,0.793488361
 05/28  04:00:00,1,5,0,0,0,0,25.56058347,25.56,25.56005725,25.56,25.56013313,25.56,25.56,1097.215182,0,0,642.6066138,2879.594316,0.15,0.788721917
 05/28  05:00:00,1,5,0,0,0,0,25.5604919,25.56,25.56006113,25.56,25.56018604,25.56,25.56,1014.088688,0,0,639.7349203,2708.376454,0.15,0.783954078
 05/28  06:00:00,1,5,0,0,0,0,22.27503484,22.22,22.26823563,22.22,22.26425485,22.22,25.56,3783.93338,2552.211201,2050.101337,635.1795055,10444.75123,0.247253671,0.774217233
 05/28  07:00:00,1,5,27,111,37,0,22.22000032,22.22,22.22000062,22.22,22.22000034,22.22,25.56,2543.776255,2420.872218,1547.439163,615.9841553,8539.27163,0.204247993,0.771831228
 05/28  08:00:00,1,5,150,786,208,0,22.22565083,22.22,22.2239276,22.22,22.22428238,22.22,25.56,2819.660834,3873.833482,2367.070586,597.0217171,11078.58822,0.267265023,0.765583972
 05/28  09:00:00,1,5,143,798,233,0,22.22451237,22.22,22.22336221,22.22,22.22351135,22.22,25.56,3834.630716,5114.462488,3564.054062,597.3996225,14544.92856,0.355196954,0.755925124
 05/28  10:00:00,1,5,126,791,234,0,22.22394723,22.22,22.22301311,22.22,22.22317952,22.22,25.56,4718.224125,5508.940427,4403.414504,607.4608037,16680.66548,0.401845069,0.76622772
 05/28  11:00:00,1,5,112,783,234,0,22.22546408,22.22,22.22409521,22.22,22.22436866,22.22,25.56,5664.585903,6148.722046,5043.365668,623.4358537,18931.42301,0.452276974,0.77275329
 05/28  12:00:00,1,5,116,737,250,0,22.22592963,22.22,22.22475795,22.22,22.22504123,22.22,25.56,6422.058383,6644.276652,5674.444047,629.395756,20828.8123,0.501329492,0.767045671
 05/28  13:00:00,1,5,137,788,232,0,22.2252677,22.22,22.22410754,22.22,22.22430211,22.22,25.56,6746.328541,6880.311791,5826.229733,642.3022243,21556.61909,0.523012137,0.760899486
 05/28  14:00:00,1,5,122,803,265,0,22.22500606,22.22,22.22388146,22.22,22.22410034,22.22,25.56,6778.560393,6962.782927,5997.503156,650.6119258,21852.04555,0.525688376,0.767399503
 05/28  15:00:00,1,5,112,782,228,0,22.22529395,22.22,22.22410461,22.22,22.22434276,22.22,25.56,7143.859794,7100.533579,6074.605203,653.4122807,22437.25692,0.537655324,0.770415852
 05/28  16:00:00,1,5,123,801,224,0,22.22525876,22.22,22.22410864,22.22,22.22436596,22.22,25.56,6479.839071,6364.042538,5226.293649,659.8348721,20186.16698,0.48103169,0.774767642
 05/28  17:00:00,1,5,148,805,231,0,22.2258064,22.22,22.22448734,22.22,22.22480115,22.22,25.56,6155.335859,6019.59383,4737.853436,654.144579,19018.57766,0.452015885,0.776750308
 05/28  18:00:00,1,5,163,624,229,0,25.31801969,25.56,25.33608281,25.56,25.2739304,25.56,25.56,2122.447087,1804.618657,992.6705723,622.4042041,6683.844904,0.156723612,0.793534235
 05/28  19:00:00,1,5,165,14,183,0,25.56,25.56,25.56,25.56,25.56,25.56,25.56,3068.418293,1496.155946,1030.326388,678.0086897,7680.795438,0.177203825,0.80014834
 05/28  20:00:00,1,5,2,37,4,0,25.56065669,25.56,25.56027939,25.56,25.56017771,25.56,25.56,1861.829363,616.6021267,342.5223558,675.528518,4893.609949,0.15,0.794637533
 05/28  21:00:00,1,5,164,520,244,0,25.56069851,25.56,25.56041386,25.56,25.56025881,25.56,25.56,1791.010337,922.0015209,431.943403,677.0555678,5220.399823,0.15,0.796476099
 05/28  22:00:00,1,5,1,0,2,0,25.56066005,25.56,25.56020558,25.56,25.56010499,25.56,25.56,1458.388322,245.9828437,58.27278422,667.71595,3819.399135,0.15,0.791543316
 05/28  23:00:00,1,5,0,0,0,0,25.56057788,25.56,25.56010814,25.56,25.56007175,25.56,25.56,1280.702949,157.3454832,0,661.0245898,3422.12816,0.15,0.790259396
 05/28  24:00:00,1,5,0,0,0,0,25.56053238,25.56,25.56008694,25.56,25.56006606,25.56,25.56,1224.097028,138.5518764,0,656.3697589,3300.393414,0.15,0.788984516
 05/29  01:00:00,1,6,0,0,0,0,25.56063085,25.56,25.56005592,25.56,25.56007842,25.56,25.56,1181.859309,76.15218791,0,649.8893829,3173.402143,0.15,0.787229092
 05/29  02:00:00,1,6,0,0,0,0,25.56065551,25.56,25.56006022,25.56,25.56010446,25.56,25.56,1149.21773,36.69751714,0,645.6660969,3070.785869,0.15,0.784946981
 05/29  03:00:00,1,6,0,0,0,0,25.56050238,25.56,25.56005971,25.56,25.56015506,25.56,25.56,1043.09988,0,0,642.1939943,2757.613802,0.15,0.780931142
 05/29  04:00:00,1,6,0,0,0,0,25.56041673,25.56,25.56007034,25.56,25.56023519,25.56,25.56,947.7445141,0,0,638.8792639,2508.087094,0.15,0.777179168
 05/29  05:00:00,1,6,0,0,0,0,25.56046803,25.56,25.56009358,25.56,25.56026034,25.56,25.56,914.4468455,0,0,636.7762646,2413.697383,0.15,0.775150567
 05/29  06:00:00,1,6,0,0,0,0,22.2750507,22.22,22.26854299,22.22,22.26307091,22.22,25.56,3621.31269,2485.610767,1920.132399,632.1330472,10079.97352,0.23942023,0.77181444
 05/29  07:00:00,1,6,3,7,1,0,22.22000033,22.22,22.22000064,22.22,22.22000034,22.22,25.56,2569.65559,2077.102626,1312.794862,611.3271715,7979.920995,0.190655246,0.772695872
 05/29  08:00:00,1,6,139,781,206,0,22.22458596,22.22,22.22322239,22.22,22.22354781,22.22,25.56,2848.439428,3965.992963,2388.43785,591.7113436,11216.11404,0.267033714,0.775473151
 05/29  09:00:00,1,6,127,795,246,0,22.22491093,22.22,22.22363425,22.22,22.22388033,22.22,25.56,4154.653577,5390.200643,4003.034764,594.3455973,15580.614,0.369079138,0.779205105
 05/29  10:00:00,1,6,130,795,238,0,22.2253634,22.22,22.22402877,22.22,22.22429268,22.22,25.56,5233.338289,6003.078109,5084.178926,607.0556931,18376.82381,0.429934416,0.789006376
 05/29  11:00:00,1,6,112,802,239,0,22.22597984,22.22,22.22422289,22.22,22.22481645,22.22,25.56,5934.972063,6475.153246,5463.237216,623.2383671,19951.8533,0.464167609,0.793534593
 05/29  12:00:00,1,6,131,802,223,0,22.22612794,22.22,22.22306954,22.22,22.22497725,22.22,25.56,6413.181697,6849.407972,5665.829283,638.7259513,21029.18186,0.487830953,0.795809888
 05/29  13:00:00,1,6,123,803,249,0,22.22649068,22.22,22.22295038,22.22,22.22522293,22.22,25.56,5595.745813,6738.502437,5541.634253,648.9229303,19982.20522,0.462828654,0.797045435
 05/29  14:00:00,1,6,138,805,252,0,22.22757845,22.22,22.22397126,22.22,22.22598788,22.22,25.56,5683.455609,6943.520183,5832.800405,651.474207,20569.55885,0.478571591,0.793556246
 05/29  15:00:00,1,6,130,808,240,0,22.22708667,22.22,22.225236,22.22,22.22560989,22.22,25.56,5787.908154,6934.087834,5773.583731,655.5803283,20608.94884,0.4874674,0.780472054
 05/29  16:00:00,1,6,131,809,282,0,22.22657232,22.22,22.22496004,22.22,22.22526417,22.22,25.56,5813.510557,6595.68795,5526.816299,656.0265069,20047.66354,0.476534699,0.776656381
 05/29  17:00:00,1,6,144,807,309,0,22.22606696,22.22,22.22469443,22.22,22.22496313,22.22,25.56,6714.578637,6605.557307,5390.409146,654.0925513,20823.25365,0.498228552,0.771578701
 05/29  18:00:00,1,6,162,817,315,0,25.32995841,25.56,25.3659413,25.56,25.30575827,25.56,25.56,2288.580684,2220.46637,1277.808068,625.7307958,7569.697368,0.175291593,0.787046477
 05/29  19:00:00,1,6,164,230,208,0,25.56,25.56,25.56,25.56,25.56,25.56,25.56,3277.142074,1833.835085,1230.631407,681.1151914,8433.515378,0.192579615,0.808382286
 05/29  20:00:00,1,6,1,0,2,0,25.56070181,25.56,25.56028211,25.56,25.56022346,25.56,25.56,1998.979226,657.0008096,435.1643325,683.9428967,5173.294432,0.15,0.80580475
 05/29  21:00:00,1,6,117,602,166,0,25.56066456,25.56,25.56039729,25.56,25.56021435,25.56,25.56,1763.99452,1058.951795,408.5264407,682.7598972,5312.979002,0.15,0.816398345
 05/29  22:00:00,1,6,49,60,56,0,25.56069817,25.56,25.56029929,25.56,25.56016384,25.56,25.56,1581.681605,420.5865708,222.0912259,679.5614616,4298.752298,0.15,0.818324737
 05/29  23:00:00,1,6,0,0,0,0,25.56083501,25.56,25.56020426,25.56,25.56010495,25.56,25.56,1474.667773,332.7319448,128.5718221,671.5192769,4001.173598,0.15,0.818762996
 05/29  24:00:00,1,6,0,0,0,0,25.560828,25.56,25.56017552,25.56,25.56006777,25.56,25.56,1429.024617,314.8889853,100.2827751,662.5951355,3900.084088,0.15,0.820815427
 05/30  01:00:00,1,7,0,0,0,0,25.56078271,25.56,25.56015634,25.56,25.56006605,25.56,25.56,1374.319651,261.0450223,58.0964508,664.0477241,3750.222959,0.15,0.820007863
 05/30  02:00:00,1,7,0,0,0,0,25.56048545,25.56,25.56010256,25.56,25.56006532,25.56,25.56,1263.498677,164.7081116,2.622254121,659.9461445,3438.676033,0.15,0.8179558
 05/30  03:00:00,1,7,0,0,0,0,25.56059391,25.56,25.56005298,25.56,25.56009947,25.56,25.56,1165.026502,69.02895095,0,655.689084,3145.607485,0.15,0.816885574
 05/30  04:00:00,1,7,0,0,0,0,25.56058786,25.56,25.56005609,25.56,25.56013107,25.56,25.56,1128.475289,22.69767479,0,647.4662438,3022.543723,0.15,0.818262855
 05/30  05:00:00,1,7,0,0,0,0,25.56049609,25.56,25.56006869,25.56,25.56016996,25.56,25.56,1024.225584,0,0,643.8506948,2698.191896,0.15,0.817017627
 05/30  06:00:00,1,7,0,0,0,0,25.5604964,25.56,25.56005881,25.56,25.56022162,25.56,25.56,1026.926715,0,0,641.3720124,2675.927638,0.15,0.820880907
 05/30  07:00:00,1,7,0,1,0,0,22.31089627,22.22,22.30123722,22.22,22.29205235,22.22,25.56,4255.664372,3547.660813,2641.24054,639.4825795,12552.27391,0.278532688,0.823653723
 05/30  08:00:00,1,7,126,431,179,0,22.22607112,22.22,22.22292428,22.22,22.22487812,22.22,25.56,3554.576051,4049.208356,2294.831117,621.6426029,11955.98362,0.266619367,0.827793263
 05/30  09:00:00,1,7,139,823,303,0,22.22613876,22.22,22.22103407,22.22,22.2247308,22.22,25.56,4860.098105,6177.910746,3491.466707,609.5333517,16637.45177,0.37197669,0.825754206
 05/30  10:00:00,1,7,131,822,291,0,22.22466578,22.22,22.22072517,22.22,22.22191367,22.22,25.56,6148.747613,6921.509056,6110.497297,608.1315207,21343.71678,0.48388624,0.813895003
 05/30  11:00:00,1,7,135,821,267,0,22.22710271,22.22,22.22406999,22.22,22.22497449,22.22,25.56,4782.055287,5325.672184,3806.272065,616.7997157,15970.68434,0.366445951,0.804605017
 05/30  12:00:00,1,7,130,802,218,0,22.22770393,22.22,22.22408679,22.22,22.22598122,22.22,25.56,4828.803903,5187.334679,3679.45466,613.9980273,15750.50394,0.357736111,0.81281458
 05/30  13:00:00,1,7,129,824,260,0,22.22766785,22.22,22.22552271,22.22,22.22609738,22.22,25.56,4331.037474,4968.359478,3538.914956,607.1235542,14881.11482,0.338957375,0.810505742
 05/30  14:00:00,1,7,142,841,238,0,22.22790222,22.22,22.22347255,22.22,22.22633247,22.22,25.56,4195.095327,5073.1706,3453.5812,599.4217882,14764.04058,0.333744973,0.81667363
 05/30  15:00:00,1,7,115,826,229,0,22.22137148,22.22,22.22057159,22.22,22.22110432,22.22,25.56,3497.088461,4036.887069,2697.170248,591.6126201,12248.27499,0.276408383,0.81805796
 05/30  16:00:00,1,7,182,716,330,0,25.11272801,25.56,25.33239013,25.56,25.18796193,25.56,25.56,836.3748001,1275.319131,677.0379175,483.2227931,4232.641068,0.106266698,0.841330763
 05/30  17:00:00,1,7,1,9,6,0,25.56043873,25.56,25.5604675,25.56,25.56016821,25.56,25.56,1571.991423,767.57336,265.5708579,623.0982694,4624.322044,0.15,0.844277678
 05/30  18:00:00,1,7,0,0,0,0,25.56035287,25.56,25.56017789,25.56,25.56010135,25.56,25.56,3022.648106,1073.653481,1104.81995,636.9476796,7244.601844,0.157345784,0.852947141
 05/30  19:00:00,1,7,68,361,88,0,25.56000571,25.56,25.5600044,25.56,25.56000185,25.56,25.56,3746.502919,1663.829743,1162.585799,662.8602891,8647.39595,0.187110283,0.853156293
 05/30  20:00:00,1,7,97,427,155,0,25.5604889,25.56,25.56035923,25.56,25.56023322,25.56,25.56,2030.763562,1027.688878,534.7998936,670.3957834,5663.748437,0.15,0.844010169
 05/30  21:00:00,1,7,0,0,0,0,25.56073354,25.56,25.56022144,25.56,25.56011492,25.56,25.56,1503.398052,339.9456316,106.9858458,666.4119537,4010.46011,0.15,0.834266906
 05/30  22:00:00,1,7,0,0,0,0,25.56079226,25.56,25.56013719,25.56,25.56007565,25.56,25.56,1370.880488,228.9666864,18.96005139,658.3277175,3668.929134,0.15,0.836927782
 05/30  23:00:00,1,7,0,0,0,0,25.56078507,25.56,25.56009301,25.56,25.56005476,25.56,25.56,1307.484271,190.0187092,0,650.4406049,3523.271336,0.15,0.838753877
 05/30  24:00:00,1,7,0,0,0,0,25.56064105,25.56,25.56008126,25.56,25.56006119,25.56,25.56,1257.743489,141.8626783,0,646.4353894,3385.673841,0.15,0.838364837
 05/31  01:00:00,1,1,0,0,0,0,25.56032325,25.56,25.56004458,25.56,25.56005614,25.56,25.56,1202.45712,81.36137972,0,641.0597643,3224.403258,0.15,0.838254057
 05/31  02:00:00,1,1,0,0,0,0,25.56035013,25.56,25.56004591,25.56,25.56008678,25.56,25.56,1149.279466,47.74860722,0,637.793241,3084.383511,0.15,0.837768458
 05/31  03:00:00,1,1,0,0,0,0,25.56051237,25.56,25.5600537,25.56,25.56013549,25.56,25.56,1058.385447,1.461517908,0,634.1537528,2826.883562,0.15,0.833932837
 05/31  04:00:00,1,1,0,0,0,0,25.56063917,25.56,25.56004587,25.56,25.56019963,25.56,25.56,1010.990362,0,0,631.9115962,2674.812799,0.15,0.831830426
 05/31  05:00:00,1,1,0,0,0,0,25.56039493,25.56,25.56005384,25.56,25.56018809,25.56,25.56,987.6694394,0,0,629.1236587,2597.939824,0.15,0.830426368
 05/31  06:00:00,1,1,0,0,0,0,25.56027306,25.56,25.56007032,25.56,25.56018372,25.56,25.56,972.2578323,0,0,629.6347687,2534.795507,0.15,0.829750208
 05/31  07:00:00,1,1,0,0,0,0,25.56040096,25.56,25.56011259,25.56,25.560274,25.56,25.56,871.823946,0,0,633.2716454,2238.953842,0.15,0.82331565
 05/31  08:00:00,1,1,0,0,0,0,25.56042695,25.56,25.56008432,25.56,25.5601999,25.56,25.56,1156.410293,82.99951934,0,634.7354975,2982.970199,0.15,0.841456373
 05/31  09:00:00,1,1,0,0,0,0,25.56078519,25.56,25.56023251,25.56,25.56017302,25.56,25.56,1910.911261,587.9211129,272.4718661,643.8477145,4817.002006,0.15,0.870124958
 05/31  10:00:00,1,1,0,0,0,0,25.56038152,25.56,25.56023819,25.56,25.56016545,25.56,25.56,1557.774174,391.2545852,272.7202783,654.0249957,4270.4964,0.15,0.865893102
