Date/Time,Environment:Site Daylight Saving Time Status [](Hourly),Environment:Site Day Type Index [](Hourly),AHU1 LIGHTS:Lights Electric Power [W](Hourly),AHU2 LIGHTS:Lights Electric Power [W](Hourly),AHU3 LIGHTS:Lights Electric Power [W](Hourly),AHU4 LIGHTS:Lights Electric Power [W](Hourly),AHU1:Zone Thermostat Air Temperature [C](Hourly),AHU1:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),AHU2:Zone Thermostat Air Temperature [C](Hourly),AHU2:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),AHU3:Zone Thermostat Air Temperature [C](Hourly),AHU3:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),AHU4:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),AHU1 VRF TERMINAL UNIT:Zone VRF Air Terminal Total Cooling Rate [W](Hourly),AHU2 VRF TERMINAL UNIT:Zone VRF Air Terminal Total Cooling Rate [W](Hourly),AHU3 VRF TERMINAL UNIT:Zone VRF Air Terminal Total Cooling Rate [W](Hourly),AHU4 VRF TERMINAL UNIT:Zone VRF Air Terminal Total Cooling Rate [W](Hourly),LG ARUB121BTE4 VRF HEAT PUMP:VRF Heat Pump Total Cooling Rate [W](Hourly),LG ARUB121BTE4 VRF HEAT PUMP:VRF Heat Pump Part Load Ratio [](Hourly),VRFCOOLCAPFT:Performance Curve Output Value [](Hourly) 
 05/31  11:00:00,1,1,0,0,0,0,25.56075579,25.56,25.56022949,25.56,25.56019602,25.56,25.56,1719.798449,482.5295508,419.1261512,661.8817727,4681.367352,0.15,0.871139025
 05/31  12:00:00,1,1,0,0,0,0,25.56059802,25.56,25.56021691,25.56,25.56015604,25.56,25.56,1118.256756,333.9083562,302.4622827,0,3128.24893,0.15,0.933434324
 05/31  13:00:00,1,1,0,0,0,0,25.56043927,25.56,25.56012104,25.56,25.56008806,25.56,25.56,813.3477551,213.0679706,129.8887239,0,2527.607508,0.15,0.933291262
 05/31  14:00:00,1,1,0,0,0,0,25.56036388,25.56,25.56018885,25.56,25.56015832,25.56,25.56,937.9879021,390.8105896,294.048087,0,2995.957468,0.15,0.938655065
 05/31  15:00:00,1,1,0,0,0,0,25.56069735,25.56,25.5602992,25.56,25.560253,25.56,25.56,1684.16748,623.7588958,506.7379493,661.1663433,4875.908307,0.15,0.880222801
 05/31  16:00:00,1,1,0,0,1,0,25.56097295,25.56,25.5603102,25.56,25.56031079,25.56,25.56,1769.593034,571.8829185,561.1759036,664.2592863,4966.788612,0.15,0.876243741
 05/31  17:00:00,1,1,0,0,1,0,25.56043378,25.56,25.56016407,25.56,25.5601466,25.56,25.56,3296.115302,1231.821256,1328.616967,664.1462582,7929.990445,0.180020853,0.88293074
 05/31  18:00:00,1,1,0,0,1,0,25.56000929,25.56,25.56000521,25.56,25.56000291,25.56,25.56,4225.339619,1612.614886,1671.963584,680.3379034,9605.571751,0.201499962,0.879952206
 05/31  19:00:00,1,1,0,0,0,0,25.56000013,25.56,25.56000012,25.56,25.56000005,25.56,25.56,4795.245797,1735.444838,1407.767682,683.900148,10039.3486,0.21278081,0.871040407
 05/31  20:00:00,1,1,0,0,0,0,25.56075112,25.56,25.56030508,25.56,25.56021397,25.56,25.56,2235.61715,744.6448502,495.9955624,688.4270039,5565.99898,0.150647526,0.84664319
 05/31  21:00:00,1,1,0,0,0,0,25.56065263,25.56,25.56024286,25.56,25.56010782,25.56,25.56,1589.265803,380.1475643,141.0653364,683.3589268,4188.242498,0.15,0.838682711
 05/31  22:00:00,1,1,0,0,0,0,25.56062439,25.56,25.56014191,25.56,25.56006828,25.56,25.56,1395.456837,234.3663464,24.79019122,672.4499981,3714.638252,0.15,0.837591204
 05/31  23:00:00,1,1,0,0,0,0,25.56053515,25.56,25.56007756,25.56,25.56008825,25.56,25.56,1200.366491,92.99255062,0,660.7911874,3207.620128,0.15,0.834800252
 05/31  24:00:00,1,1,0,0,0,0,25.56053683,25.56,25.56005288,25.56,25.56013836,25.56,25.56,1095.64685,0.518715491,0,649.5082619,2905.387386,0.15,0.83297127
 06/01  01:00:00,1,2,0,0,0,0,25.56038218,25.56,25.56004816,25.56,25.56018814,25.56,25.56,1013.500699,0,0,642.0158473,2669.77539,0.15,0.830603307
 06/01  02:00:00,1,2,0,0,0,0,25.56046285,25.56,25.5600472,25.56,25.56019509,25.56,25.56,1007.867475,0,0,635.6791892,2651.928242,0.15,0.831666717
 06/01  03:00:00,1,2,0,0,0,0,25.56059053,25.56,25.5600459,25.56,25.56020067,25.56,25.56,1020.287816,0,0,630.7488684,2666.775002,0.15,0.833164228
 06/01  04:00:00,1,2,0,0,0,0,25.56040765,25.56,25.56007686,25.56,25.56023104,25.56,25.56,941.4960891,0,0,631.1439763,2452.560954,0.15,0.828922332
 06/01  05:00:00,1,2,0,0,0,0,25.56043334,25.56,25.56014272,25.56,25.56029314,25.56,25.56,860.3260314,0,0,630.6366692,2233.361315,0.15,0.823705482
 06/01  06:00:00,1,2,0,0,0,0,22.3164861,22.22,22.3017915,22.22,22.29449125,22.22,25.56,4115.132773,2916.989497,2326.617938,626.9855266,11461.42367,0.251074768,0.828980671
 06/01  07:00:00,1,2,6,22,2,0,22.22000169,22.22,22.22000252,22.22,22.22000131,22.22,25.56,2447.560769,2226.776466,1393.49758,606.2457604,8083.521218,0.179694233,0.830490193
 06/01  08:00:00,1,2,150,803,203,0,22.22691923,22.22,22.22208327,22.22,22.22532231,22.22,25.56,3011.421747,4868.562407,2232.888886,590.5696502,12161.50358,0.269409978,0.833437457
 06/01  09:00:00,1,2,145,797,278,0,22.22680931,22.22,22.22057701,22.22,22.22223957,22.22,25.56,4734.801603,6996.288981,5579.204863,591.3692128,19459.86309,0.436003697,0.82414645
 06/01  10:00:00,1,2,132,801,254,0,22.22459232,22.22,22.22016129,22.22,22.2207625,22.22,25.56,6104.235505,7316.188061,6197.160016,601.830995,21775.69939,0.493515165,0.814647184
 06/01  11:00:00,1,2,141,806,280,0,22.22328339,22.22,22.21916046,22.22,22.21982865,22.22,25.56,6645.502603,7777.66484,6379.108574,620.0592845,22977.27833,0.52483187,0.808115417
 06/01  12:00:00,1,2,124,808,264,0,22.22695966,22.22,22.22178496,22.22,22.22483884,22.22,25.56,4775.666924,6167.702878,4067.603595,629.4390723,17100.60303,0.38799606,0.813717695
 06/01  13:00:00,1,2,112,814,253,0,22.22820497,22.22,22.22154507,22.22,22.22387093,22.22,25.56,4801.709283,6150.380861,4564.068661,622.6935431,17626.31716,0.397037226,0.819572473
 06/01  14:00:00,1,2,112,792,268,0,22.22899907,22.22,22.22222306,22.22,22.2246356,22.22,25.56,4825.663981,5794.390004,4208.183325,614.3597168,16900.10101,0.381877705,0.816990483
 06/01  15:00:00,1,2,143,803,320,0,22.22755481,22.22,22.22297275,22.22,22.22413728,22.22,25.56,5538.906342,6144.705744,5119.544876,611.4148793,18895.83395,0.429405539,0.812451706
 06/01  16:00:00,1,2,112,783,299,0,22.22666081,22.22,22.22156566,22.22,22.22237574,22.22,25.56,5059.239545,5790.755564,4733.079506,618.516869,17661.03945,0.401630649,0.811840613
 06/01  17:00:00,1,2,112,790,237,0,22.2246172,22.22,22.2206186,22.22,22.2222343,22.22,25.56,5980.652967,6543.361412,5052.174027,619.2190282,19715.68297,0.445526272,0.816947588
 06/01  18:00:00,1,2,128,788,253,0,25.28302673,25.56,25.3472855,25.56,25.2561479,25.56,25.56,1775.910277,1851.852118,890.0450158,566.6215988,6179.226219,0.135252093,0.838674421
 06/01  19:00:00,1,2,165,56,184,0,25.56022374,25.56,25.56017624,25.56,25.56014031,25.56,25.56,2629.256704,1376.808465,898.7752975,658.1712915,6968.147057,0.154251664,0.847364878
 06/01  20:00:00,1,2,1,0,2,0,25.56045933,25.56,25.56021011,25.56,25.56018517,25.56,25.56,1750.685681,460.9227559,281.2666209,658.9739514,4547.641155,0.15,0.8383526
 06/01  21:00:00,1,2,107,549,159,0,25.56053175,25.56,25.56040818,25.56,25.56017331,25.56,25.56,1644.986733,881.5003819,281.0785579,663.2424062,4867.836178,0.15,0.840911873
 06/01  22:00:00,1,2,58,105,74,0,25.56060044,25.56,25.56024156,25.56,25.56008498,25.56,25.56,1490.021381,357.0539388,121.0325063,658.0007843,4019.863535,0.15,0.836125778
 06/01  23:00:00,1,2,0,0,0,0,25.56045477,25.56,25.56008988,25.56,25.56006586,25.56,25.56,1295.443928,135.4360329,0.807522803,651.6813977,3420.242509,0.15,0.83159003
 06/01  24:00:00,1,2,0,0,0,0,25.56056807,25.56,25.56004355,25.56,25.56008138,25.56,25.56,1172.193798,62.39935683,0,642.7841917,3131.462612,0.15,0.831071552
 06/02  01:00:00,1,3,0,0,0,0,25.56053488,25.56,25.56006742,25.56,25.5600878,25.56,25.56,1158.578058,49.42502486,0,644.583724,3093.878053,0.15,0.832573539
 06/02  02:00:00,1,3,0,0,0,0,25.56054375,25.56,25.56005357,25.56,25.56013427,25.56,25.56,1083.961454,9.094719466,0,643.1869473,2886.824236,0.15,0.830078038
 06/02  03:00:00,1,3,0,0,0,0,25.56032451,25.56,25.56005883,25.56,25.56019523,25.56,25.56,1018.09396,0,0,641.234193,2675.492725,0.15,0.827721354
 06/02  04:00:00,1,3,0,0,0,0,25.56048703,25.56,25.56005846,25.56,25.56016468,25.56,25.56,1070.442036,0,0,635.5955335,2806.494115,0.15,0.831720228
 06/02  05:00:00,1,3,0,0,0,0,25.56049118,25.56,25.56005776,25.56,25.56012745,25.56,25.56,1089.585835,6.480929124,0,632.6445789,2914.877932,0.15,0.83477888
 06/02  06:00:00,1,3,0,0,0,0,22.31598155,22.22,22.30072385,22.22,22.29435589,22.22,25.56,4317.114502,3085.759172,2537.633121,630.0810107,12044.32308,0.265465889,0.826051853
 06/02  07:00:00,1,3,23,119,37,0,22.22000166,22.22,22.22000244,22.22,22.22000129,22.22,25.56,2818.995747,2463.253308,1670.615737,612.5330207,8978.292272,0.200021773,0.828695878
 06/02  08:00:00,1,3,141,781,215,0,22.22663391,22.22,22.22196411,22.22,22.22527496,22.22,25.56,2792.946217,4565.403408,2004.318579,595.9285141,11405.42867,0.253247452,0.831236079
 06/02  09:00:00,1,3,132,797,261,0,22.22770566,22.22,22.22149893,22.22,22.22455431,22.22,25.56,3557.717251,5434.377849,3466.868982,584.882061,14525.64798,0.323467058,0.82911912
 06/02  10:00:00,1,3,112,791,237,0,22.22597541,22.22,22.22077985,22.22,22.22234376,22.22,25.56,4913.515546,6653.890506,5075.822586,588.0827271,18763.95403,0.421303109,0.822365246
 06/02  11:00:00,1,3,139,797,239,0,22.22511725,22.22,22.22040945,22.22,22.22208556,22.22,25.56,5449.729831,6742.632352,5144.615647,602.212346,19442.04041,0.440415186,0.814943512
 06/02  12:00:00,1,3,137,796,244,0,22.22558409,22.22,22.22130116,22.22,22.22242429,22.22,25.56,5794.293566,6578.909233,5385.824619,619.130656,19869.83263,0.452981485,0.809705781
 06/02  13:00:00,1,3,116,799,214,0,22.22765128,22.22,22.22487452,22.22,22.22551848,22.22,25.56,4411.775014,5328.611592,3596.625294,619.5828294,15394.2548,0.351537948,0.808456564
 06/02  14:00:00,1,3,112,774,225,0,22.22780746,22.22,22.22559452,22.22,22.22611607,22.22,25.56,3936.56039,4897.99542,3196.868457,608.7502499,14072.73352,0.320930905,0.809518221
 06/02  15:00:00,1,3,112,793,234,0,22.22778204,22.22,22.22580195,22.22,22.22629517,22.22,25.56,3678.554678,4608.46865,2998.077538,598.8986833,13313.62841,0.303817267,0.808989423
 06/02  16:00:00,1,3,132,792,250,0,22.22736791,22.22,22.22564067,22.22,22.22606075,22.22,25.56,4049.959644,4640.73992,3241.623688,586.7342764,13951.14721,0.318468971,0.808676718
 06/02  17:00:00,1,3,129,796,245,0,22.22740272,22.22,22.22570229,22.22,22.22608,22.22,25.56,4517.492479,4917.907258,3716.56577,588.4110642,15177.19881,0.345981038,0.809835628
 06/02  18:00:00,1,3,128,702,235,0,25.16823992,25.56,25.30193327,25.56,25.15597625,25.56,25.56,1096.361525,1318.91639,519.6898646,498.0506538,4433.622117,0.10931893,0.824320734
 06/02  19:00:00,1,3,165,44,183,0,25.56076401,25.56,25.56045457,25.56,25.56033766,25.56,25.56,1866.363454,941.6978755,541.9395592,631.0614085,5380.067609,0.15,0.833289147
 06/02  20:00:00,1,3,61,323,90,0,25.56082059,25.56,25.56031189,25.56,25.56016833,25.56,25.56,1594.189069,597.594002,232.4960844,633.3891935,4453.095549,0.15,0.833899541
 06/02  21:00:00,1,3,105,175,140,0,25.56091411,25.56,25.56021666,25.56,25.5601044,25.56,25.56,1464.126423,352.0125426,159.4939156,636.6560852,4005.99034,0.15,0.835092812
 06/02  22:00:00,1,3,30,0,1,0,25.56053972,25.56,25.56011477,25.56,25.56006064,25.56,25.56,1351.525701,125.3057608,1.611452943,635.4883798,3503.865935,0.15,0.834440051
 06/02  23:00:00,1,3,5,0,0,0,25.56048862,25.56,25.5600648,25.56,25.5601343,25.56,25.56,1090.4406,25.66761055,0,635.5201776,2857.729251,0.15,0.828162695
 06/02  24:00:00,1,3,0,0,0,0,25.560428,25.56,25.56007208,25.56,25.56021372,25.56,25.56,1018.726994,0,0,638.0255925,2675.420677,0.15,0.822031756
 06/03  01:00:00,1,4,0,0,0,0,25.56058794,25.56,25.5600613,25.56,25.5601279,25.56,25.56,1128.095338,0,0,631.6011678,2953.644492,0.15,0.828545224
 06/03  02:00:00,1,4,0,0,0,0,25.56047732,25.56,25.56005696,25.56,25.560148,25.56,25.56,1054.074373,0.587539925,0,630.1051239,2770.958673,0.15,0.825903166
 06/03  03:00:00,1,4,0,0,0,0,25.56041938,25.56,25.56017246,25.56,25.47457908,25.56,25.56,723.8254877,0,0,629.7825473,1959.731797,0.15,0.800774027
 06/03  04:00:00,1,4,0,0,0,0,25.56023586,25.56,25.56033153,25.56,25.17388201,25.56,25.56,428.3871479,0,0,613.8277129,1353.806609,0.15,0.772361234
 06/03  05:00:00,1,4,0,0,0,0,25.56021728,25.56,25.56033695,25.56,25.07377558,25.56,25.56,475.6775396,0,0,617.8106777,1433.892596,0.15,0.772332713
 06/03  06:00:00,1,4,0,0,0,0,22.29594907,22.22,22.27896294,22.22,22.26164929,22.22,25.56,3492.418567,2407.366664,1738.250384,614.4527435,9691.003665,0.219484479,0.807334503
 06/03  07:00:00,1,4,3,10,2,0,22.22000111,22.22,22.22000115,22.22,22.22000035,22.22,25.56,2340.907522,1904.978576,1132.070872,596.3366985,7381.022666,0.168098913,0.81063541
 06/03  08:00:00,1,4,138,797,202,0,22.22688145,22.22,22.22465378,22.22,22.22523313,22.22,25.56,1891.649705,3050.017303,1167.952287,580.9973404,8100.121356,0.185145619,0.807741158
 06/03  09:00:00,1,4,150,767,224,0,22.22678532,22.22,22.22492402,22.22,22.22539363,22.22,25.56,2339.698682,3529.463258,1514.223476,562.5735625,9360.328096,0.216634847,0.797665432
 06/03  10:00:00,1,4,113,797,278,0,22.22674956,22.22,22.22502003,22.22,22.2255065,22.22,25.56,2548.827689,3630.138402,1887.177667,552.1532623,10035.27142,0.230572516,0.803480424
 06/03  11:00:00,1,4,112,788,300,0,22.22736741,22.22,22.22553041,22.22,22.22605209,22.22,25.56,2740.961864,3903.012926,2145.824738,542.3027534,10751.84264,0.247034734,0.803490771
 06/03  12:00:00,1,4,112,793,246,0,22.22783726,22.22,22.22589997,22.22,22.22646667,22.22,25.56,3022.314112,4215.03709,2208.453575,538.6025246,11406.67532,0.261140506,0.806390392
 06/03  13:00:00,1,4,140,796,253,0,22.22734851,22.22,22.22561729,22.22,22.22611979,22.22,25.56,2993.119598,4069.058182,2271.93563,538.4022269,11294.35008,0.25859703,0.806300489
 06/03  14:00:00,1,4,127,809,239,0,22.22625027,22.22,22.22469467,22.22,22.22533747,22.22,25.56,2598.095311,3737.773249,1911.947662,540.2719039,10207.02274,0.229946151,0.819647363
 06/03  15:00:00,1,4,112,807,292,0,22.22633861,22.22,22.22217309,22.22,22.22513705,22.22,25.56,2482.001624,4425.362725,2055.628734,534.1272207,10959.20031,0.242001825,0.835845968
 06/03  16:00:00,1,4,131,770,305,0,22.22647398,22.22,22.22166399,22.22,22.22419695,22.22,25.56,3271.332263,4875.216002,3118.150914,536.4784148,13339.00432,0.291833769,0.843801607
 06/03  17:00:00,1,4,162,805,293,0,22.22640631,22.22,22.22172167,22.22,22.22428968,22.22,25.56,3734.740709,5144.89881,3146.943845,542.2231383,14103.00652,0.30993967,0.839944815
 06/03  18:00:00,1,4,175,806,291,0,24.89681732,25.56,25.30013828,25.56,24.81949012,25.56,25.56,334.4286674,742.3856722,19.49288832,350.4573712,2058.705316,7.35E-02,0.839951828
 06/03  19:00:00,1,4,165,224,208,0,25.56064951,25.56,25.56024693,25.56,25.56009574,25.56,25.56,1568.09342,696.9388681,160.0391191,610.5442148,4361.053366,0.15,0.85975208
 06/03  20:00:00,1,4,94,481,150,0,25.56058408,25.56,25.56028057,25.56,25.56007775,25.56,25.56,1316.500683,516.2095529,28.62630354,613.9832518,3826.5787,0.15,0.853517293
 06/03  21:00:00,1,4,73,79,85,0,25.56050502,25.56,25.56009649,25.56,25.56017416,25.56,25.56,1007.424495,0,0,617.4077947,2569.486043,0.15,0.834488771
 06/03  22:00:00,1,4,0,0,0,0,25.56030703,25.56,25.56020498,25.56,25.48412575,25.56,25.56,677.9808882,0,0,615.6309339,1779.562385,0.15,0.811001156
 06/03  23:00:00,1,4,0,0,0,0,25.5602843,25.56,25.56025055,25.56,25.33606299,25.56,25.56,594.3636778,0,0,613.1962339,1645.715196,0.15,0.805202567
 06/03  24:00:00,1,4,0,0,0,0,25.56024346,25.56,25.56030822,25.56,25.22300896,25.56,25.56,491.9699232,0,0,610.0078075,1440.494068,0.15,0.793463365
 06/04  01:00:00,1,5,0,0,0,0,25.56020839,25.56,25.56035651,25.56,25.10675172,25.56,25.56,443.4624848,0,0,609.1751681,1350.644802,0.15,0.787483814
 06/04  02:00:00,1,5,0,0,0,0,25.56019437,25.56,25.56033218,25.56,25.08605184,25.56,25.56,462.9193506,0,0,606.6763319,1408.46106,0.15,0.792227911
 06/04  03:00:00,1,5,0,0,0,0,25.56024336,25.56,25.56034873,25.56,25.11106299,25.56,25.56,488.1883331,0,0,607.987904,1402.320381,0.15,0.793296466
 06/04  04:00:00,1,5,0,0,0,0,25.5602078,25.56,25.56037054,25.56,25.12362852,25.56,25.56,488.2246426,0,0,605.7916331,1397.546311,0.15,0.795102534
 06/04  05:00:00,1,5,0,0,0,0,25.56023146,25.56,25.56030053,25.56,25.19002133,25.56,25.56,566.6748279,0,0,607.7285134,1568.026997,0.15,0.807453466
 06/04  06:00:00,1,5,0,0,0,0,22.33115041,22.22,22.30893923,22.22,22.28839309,22.22,25.56,4535.309367,3264.640266,2413.632296,606.0816429,12359.91954,0.265976005,0.840903748
 06/04  07:00:00,1,5,0,0,1,0,22.21992857,22.22,22.21986819,22.22,22.22000812,22.22,25.56,2330.225308,1884.960027,1143.343558,588.6165788,7353.829383,0.162411669,0.835940802
 06/04  08:00:00,1,5,147,618,212,0,22.22528674,22.22,22.22094498,22.22,22.22375577,22.22,25.56,3040.662732,5129.263379,2517.662715,570.6578384,12793.3469,0.279598295,0.844760275
 06/04  09:00:00,1,5,141,822,231,0,22.22405096,22.22,22.21887344,22.22,22.22094263,22.22,25.56,5559.086784,7438.720158,5943.596533,574.2367387,21185.90427,0.469286665,0.833525317
 06/04  10:00:00,1,5,140,802,216,11,22.22262419,22.22,22.21883087,22.22,22.2188954,22.22,25.56,6396.107195,7710.003147,6615.428779,599.8525932,22945.38256,0.517099948,0.819267056
 06/04  11:00:00,1,5,116,804,216,0,22.22344051,22.22,22.21916142,22.22,22.22076417,22.22,25.56,5884.77576,7099.679396,5414.187439,609.4852447,20553.78379,0.46594439,0.814424757
 06/04  12:00:00,1,5,151,799,244,0,22.22495362,22.22,22.21998677,22.22,22.22223122,22.22,25.56,5525.635387,7293.466018,5168.457993,619.6658413,20176.92439,0.453242721,0.821844572
 06/04  13:00:00,1,5,151,800,241,0,22.22441501,22.22,22.21941242,22.22,22.22191271,22.22,25.56,5463.570018,7118.634795,4953.448125,608.3512682,19707.1775,0.4422399,0.822678231
 06/04  14:00:00,1,5,113,789,225,0,22.22420615,22.22,22.21999589,22.22,22.2219395,22.22,25.56,5394.817598,6720.364842,4873.823965,602.9886901,19177.12427,0.427317185,0.828485457
 06/04  15:00:00,1,5,112,793,257,0,22.22501792,22.22,22.22006254,22.22,22.22243437,22.22,25.56,4305.79556,6224.723436,4285.71125,605.5101137,16967.54598,0.37703584,0.830847178
 06/04  16:00:00,1,5,132,800,252,0,22.22495243,22.22,22.22052089,22.22,22.223011,22.22,25.56,4861.093045,5989.350472,4065.752486,598.0262908,17070.20562,0.37867415,0.832155212
 06/04  17:00:00,1,5,143,791,256,0,22.22471631,22.22,22.22072759,22.22,22.2230364,22.22,25.56,4892.300611,5967.208816,4122.528083,592.175642,17124.40112,0.380411199,0.831029826
 06/04  18:00:00,1,5,164,763,265,0,25.10723467,25.56,25.30098611,25.56,25.06745257,25.56,25.56,1245.712813,1423.991551,521.0908862,483.4791489,4595.17394,0.106521127,0.852728549
 06/04  19:00:00,1,5,165,125,189,0,25.56037014,25.56,25.56017496,25.56,25.5601202,25.56,25.56,2857.707723,1367.137181,804.0170297,631.8766284,7073.627035,0.151555113,0.878993209
 06/04  20:00:00,1,5,164,504,230,0,25.56074106,25.56,25.5602559,25.56,25.56021755,25.56,25.56,2004.963538,961.6387616,497.8447923,647.1909018,5514.980727,0.15,0.873588956
 06/04  21:00:00,1,5,2,0,3,0,25.56051923,25.56,25.56015426,25.56,25.5600895,25.56,25.56,1467.53739,226.4951509,80.53461742,646.0217618,3813.547464,0.15,0.856422005
 06/04  22:00:00,1,5,0,0,0,0,25.56074626,25.56,25.56008792,25.56,25.56006094,25.56,25.56,1302.76997,142.3862237,0,642.3023762,3441.83915,0.15,0.854157623
 06/04  23:00:00,1,5,0,0,0,0,25.56083716,25.56,25.56005071,25.56,25.56005669,25.56,25.56,1242.20864,100.3505703,0,637.0297208,3294.76357,0.15,0.855322976
 06/04  24:00:00,1,5,0,0,0,0,25.56076823,25.56,25.56004431,25.56,25.56005429,25.56,25.56,1231.659383,92.66364112,0,632.5511047,3266.399033,0.15,0.858412693
 06/05  01:00:00,1,6,0,0,0,0,25.56066824,25.56,25.56006479,25.56,25.56007065,25.56,25.56,1233.369302,119.2393338,0,631.196476,3303.615398,0.15,0.862298176
 06/05  02:00:00,1,6,0,0,0,0,25.56053381,25.56,25.5600521,25.56,25.560074,25.56,25.56,1162.624828,34.85494345,0,628.6356691,3078.785457,0.15,0.857894734
 06/05  03:00:00,1,6,0,0,0,0,25.56028517,25.56,25.56005755,25.56,25.56010155,25.56,25.56,1100.902647,0,0,627.9551335,2863.183895,0.15,0.852917326
 06/05  04:00:00,1,6,0,0,0,0,25.56048496,25.56,25.56004013,25.56,25.56011735,25.56,25.56,1084.865102,0,0,624.0928923,2875.001571,0.15,0.855985712
 06/05  05:00:00,1,6,0,0,0,0,25.56052956,25.56,25.56004571,25.56,25.56015328,25.56,25.56,1044.451743,0,0,625.3489307,2764.338476,0.15,0.853377321
 06/05  06:00:00,1,6,0,0,0,0,22.34895731,22.22,22.32366154,22.22,22.31038627,22.22,25.56,4559.65615,3277.390598,2745.23499,621.6880667,12714.6154,0.271644412,0.844637799
 06/05  07:00:00,1,6,3,5,2,0,22.21849924,22.22,22.21868184,22.22,22.21928587,22.22,25.56,3321.619212,2842.822173,1802.463904,604.9588911,10029.94675,0.219504787,0.843548937
 06/05  08:00:00,1,6,132,780,249,0,22.22400337,22.22,22.22078261,22.22,22.22334447,22.22,25.56,4254.947309,5505.397983,3054.112819,584.6726256,14957.35817,0.328150019,0.841224264
 06/05  09:00:00,1,6,144,792,230,0,22.22366553,22.22,22.21987806,22.22,22.22236189,22.22,25.56,5527.17508,6528.202484,4762.005291,577.4906167,19023.6447,0.419836665,0.836596531
 06/05  10:00:00,1,6,136,781,224,0,22.221899,22.22,22.21869504,22.22,22.21986019,22.22,25.56,6761.052071,7590.221119,6283.383123,587.5158846,22896.6996,0.510477363,0.82815457
 06/05  11:00:00,1,6,123,802,219,0,22.22181163,22.22,22.21839195,22.22,22.21965535,22.22,25.56,6951.176123,7667.574502,6133.819499,598.5202952,22973.65522,0.517756622,0.818866331
 06/05  12:00:00,1,6,112,812,218,0,22.22508966,22.22,22.21978907,22.22,22.22300508,22.22,25.56,5369.965562,6927.183644,4375.762596,607.0029193,18812.63095,0.422651733,0.821673519
 06/05  13:00:00,1,6,133,817,282,0,22.2248859,22.22,22.22063024,22.22,22.22243309,22.22,25.56,5364.964073,6455.325315,4627.666276,605.4869729,18588.26384,0.416907421,0.823123273
 06/05  14:00:00,1,6,127,811,233,0,22.22498387,22.22,22.2212018,22.22,22.223086,22.22,25.56,5020.317353,5923.000432,4144.496589,595.8303416,17200.84747,0.384480245,0.825900897
 06/05  15:00:00,1,6,156,814,269,0,22.22494969,22.22,22.22124241,22.22,22.22330296,22.22,25.56,5160.872443,6042.710786,4159.177308,593.3068271,17483.73005,0.390553164,0.82644624
 06/05  16:00:00,1,6,165,802,315,0,22.22466321,22.22,22.2211231,22.22,22.22331893,22.22,25.56,4952.542695,5747.93783,3923.178004,594.5364174,16732.75183,0.373446849,0.82718664
 06/05  17:00:00,1,6,124,782,232,0,22.22360706,22.22,22.2203666,22.22,22.22254229,22.22,25.56,5979.614688,6376.013022,4665.381317,587.7366097,19204.74643,0.42710385,0.830003489
 06/05  18:00:00,1,6,121,800,259,0,25.26039663,25.56,25.33915825,25.56,25.22660595,25.56,25.56,1691.862399,1832.670709,820.1674327,528.6849085,5949.034992,0.127994892,0.852255344
 06/05  19:00:00,1,6,165,860,305,0,25.56,25.56,25.56000001,25.56,25.55999997,25.56,25.56,2809.772291,2093.061842,933.8741678,628.3990358,7873.738217,0.166491936,0.872954784
 06/05  20:00:00,1,6,0,62,102,0,25.56044066,25.56,25.56018497,25.56,25.56014357,25.56,25.56,1704.347722,432.9209675,330.3383745,641.0132077,4504.244908,0.15,0.855141789
 06/05  21:00:00,1,6,0,0,100,0,25.56077025,25.56,25.56014738,25.56,25.56009841,25.56,25.56,1426.760707,252.8320932,154.4315856,643.4784666,3870.681935,0.15,0.850827748
 06/05  22:00:00,1,6,0,0,100,0,25.56093263,25.56,25.56011011,25.56,25.5600582,25.56,25.56,1337.943879,162.4191524,99.34705724,639.8195828,3631.786618,0.15,0.851465693
 06/05  23:00:00,1,6,0,0,100,0,25.5603711,25.56,25.56008064,25.56,25.56005056,25.56,25.56,1287.560148,136.9311301,68.06826299,636.9294292,3521.319514,0.15,0.852256665
 06/05  24:00:00,1,6,0,0,0,0,25.5602607,25.56,25.56006499,25.56,25.56005014,25.56,25.56,1245.957602,81.72193636,0,639.6688381,3298.012095,0.15,0.851463502
 06/06  01:00:00,1,7,0,0,100,0,25.56024463,25.56,25.56006532,25.56,25.56006486,25.56,25.56,1213.333135,54.61260403,13.48014569,633.0050897,3304.754322,0.15,0.855644629
 06/06  02:00:00,1,7,0,0,100,0,25.56045491,25.56,25.56004618,25.56,25.56006377,25.56,25.56,1213.207404,95.9237985,9.625042056,630.8113396,3340.709422,0.15,0.8615483
 06/06  03:00:00,1,7,0,0,100,0,25.5605703,25.56,25.56005549,25.56,25.56005669,25.56,25.56,1202.313035,9.735216591,1.035890347,632.0365046,3189.752856,0.15,0.864257619
 06/06  04:00:00,1,7,0,0,81,0,25.56064749,25.56,25.56004076,25.56,25.56006441,25.56,25.56,1177.165308,21.32689347,0,629.3797199,3116.38548,0.15,0.867982806
 06/06  05:00:00,1,7,0,0,0,0,25.56059001,25.56,25.56005718,25.56,25.5601533,25.56,25.56,1034.863728,0,0,627.523985,2679.101681,0.15,0.853760491
 06/06  06:00:00,1,7,0,0,0,0,25.56055661,25.56,25.56008589,25.56,25.56022159,25.56,25.56,993.1986177,0,0,627.3096534,2546.719951,0.15,0.850107067
 06/06  07:00:00,1,7,0,0,0,0,22.350372,22.22,22.33796926,22.22,22.31876122,22.22,25.56,4724.666534,4084.716845,2950.448982,629.1847974,13926.87829,0.296709653,0.847222322
 06/06  08:00:00,1,7,150,235,163,0,22.22420055,22.22,22.22197162,22.22,22.22395698,22.22,25.56,2883.915251,3246.457763,1651.310421,608.777881,9840.63809,0.215649214,0.842404682
 06/06  09:00:00,1,7,128,823,252,0,22.22585939,22.22,22.22152585,22.22,22.22503613,22.22,25.56,3609.752679,5202.524728,2284.010396,592.3555938,13183.8747,0.290689541,0.8368744
 06/06  10:00:00,1,7,128,820,252,0,22.22789517,22.22,22.2217596,22.22,22.22450495,22.22,25.56,4120.584128,5170.160058,3466.836144,584.6037493,14806.62981,0.330881744,0.826259893
 06/06  11:00:00,1,7,128,822,252,0,22.22537281,22.22,22.22018968,22.22,22.22230046,22.22,25.56,5354.172977,6501.991601,4662.163861,592.1669157,18632.53201,0.419199423,0.820564669
 06/06  12:00:00,1,7,112,824,231,0,22.2217769,22.22,22.21803016,22.22,22.21975,22.22,25.56,7268.098574,7929.375347,6229.415943,602.8719482,23662.71419,0.534169376,0.817866813
 06/06  13:00:00,1,7,125,828,204,0,22.22415224,22.22,22.21992369,22.22,22.222249,22.22,25.56,5727.266643,6633.625455,4835.521214,615.2675686,19327.83691,0.438179572,0.814419841
 06/06  14:00:00,1,7,123,827,249,0,22.22791847,22.22,22.22164103,22.22,22.22615761,22.22,25.56,4231.235775,5457.283732,3477.781683,616.147727,15233.3183,0.343180029,0.819477071
 06/06  15:00:00,1,7,125,832,263,0,22.22128337,22.22,22.21905877,22.22,22.22063543,22.22,25.56,3716.038878,4380.715947,2960.882079,603.4442408,13097.01451,0.293442542,0.823921311
 06/06  16:00:00,1,7,183,629,256,0,25.16532931,25.56,25.30063451,25.56,25.15091258,25.56,25.56,1115.300547,1343.006279,535.0137003,501.0687053,4492.41853,0.109243983,0.847866479
 06/06  17:00:00,1,7,2,5,2,0,25.56043866,25.56,25.56022338,25.56,25.56015013,25.56,25.56,2493.36222,1439.932461,1091.081496,630.7935666,7062.717512,0.15141184,0.873616754
 06/06  18:00:00,1,7,0,0,0,0,25.56127422,25.56,25.56021455,25.56,25.56051045,25.56,25.56,3256.484024,994.0017429,1072.372775,647.8981898,7398.477365,0.156149829,0.875535254
 06/06  19:00:00,1,7,41,211,50,0,25.56026285,25.56,25.56005406,25.56,25.56009526,25.56,25.56,2872.532747,1121.062786,784.2071092,664.8129309,6847.284342,0.15,0.868562465
 06/06  20:00:00,1,7,125,291,165,0,25.56053541,25.56,25.56021998,25.56,25.56012414,25.56,25.56,1695.403226,599.4400361,264.031342,671.1627339,4626.13246,0.15,0.855827894
 06/06  21:00:00,1,7,10,0,0,0,25.56052808,25.56,25.56009069,25.56,25.56011154,25.56,25.56,1222.993006,52.59192125,0,663.8256937,3146.826837,0.15,0.842269322
 06/06  22:00:00,1,7,17,0,0,0,25.56045686,25.56,25.56006355,25.56,25.56024794,25.56,25.56,993.4646519,0,0,652.8801898,2564.745982,0.15,0.832836248
 06/06  23:00:00,1,7,0,0,0,0,25.56031944,25.56,25.56012274,25.56,25.56032823,25.56,25.56,856.0816593,0,0,644.3312132,2175.545824,0.15,0.825707277
 06/06  24:00:00,1,7,0,0,100,0,25.56034194,25.56,25.56013687,25.56,25.56028683,25.56,25.56,794.8437322,0,0,635.9310207,2152.575679,0.15,0.828562789
 06/07  01:00:00,1,1,0,0,0,0,25.56034419,25.56,25.5601476,25.56,25.56035538,25.56,25.56,767.6924713,0,0,630.6372556,1978.58686,0.15,0.824740681
 06/07  02:00:00,1,1,0,0,0,0,25.56029823,25.56,25.56018883,25.56,25.56036733,25.56,25.56,771.384311,0,0,626.9880087,1929.81857,0.15,0.824583943
 06/07  03:00:00,1,1,0,0,0,0,25.56030221,25.56,25.56021028,25.56,25.52033491,25.56,25.56,702.4181106,0,0,624.6606784,1836.795117,0.15,0.821887359
 06/07  04:00:00,1,1,0,0,0,0,25.56025348,25.56,25.56026511,25.56,25.3956062,25.56,25.56,616.5096725,0,0,623.7161454,1660.193496,0.15,0.814172567
 06/07  05:00:00,1,1,0,0,0,0,25.56029879,25.56,25.56030001,25.56,25.3142208,25.56,25.56,580.2825988,0,0,621.680779,1563.36284,0.15,0.809409674
 06/07  06:00:00,1,1,0,0,0,0,25.56028083,25.56,25.56029703,25.56,25.25622379,25.56,25.56,550.5321778,0,0,621.7435055,1549.200685,0.15,0.808740906
 06/07  07:00:00,1,1,1,5,4,0,25.56022451,25.56,25.56029063,25.56,25.2613579,25.56,25.56,596.3077955,0,0,624.0402942,1601.993689,0.15,0.810178317
 06/07  08:00:00,1,1,165,903,283,0,25.56052143,25.56,25.56041286,25.56,25.52398066,25.56,25.56,1371.548956,1040.372955,60.47449233,624.8692137,4382.935492,0.15,0.882471219
 06/07  09:00:00,1,1,165,906,284,0,25.56038716,25.56,25.56026613,25.56,25.55941852,25.56,25.56,2216.169172,1754.461726,653.8565565,637.2145141,6677.346933,0.15,0.902976676
 06/07  10:00:00,1,1,178,906,284,0,25.56017756,25.56,25.56016233,25.56,25.56011556,25.56,25.56,2865.271961,2252.162589,1814.004349,656.1430111,9023.034745,0.181788135,0.91611614
 06/07  11:00:00,1,1,177,908,284,0,25.5609286,25.56,25.5606868,25.56,25.56059886,25.56,25.56,2530.528694,2048.814625,1155.735625,674.2378584,7861.328254,0.16129062,0.899727172
 06/07  12:00:00,1,1,165,910,284,0,25.56095835,25.56,25.56059645,25.56,25.56049685,25.56,25.56,2345.717685,1834.07851,1049.721123,676.6982122,7335.554912,0.152831943,0.886072475
 06/07  13:00:00,1,1,165,913,284,0,25.56066771,25.56,25.56090551,25.56,25.56051405,25.56,25.56,2181.683639,1828.659928,942.7322933,679.6865657,7048.324995,0.15,0.877875549
 06/07  14:00:00,1,1,165,914,284,0,25.56005758,25.56,25.5601025,25.56,25.56005303,25.56,25.56,2193.597794,1748.98569,1012.631505,679.0201612,7039.646436,0.15,0.87252533
 06/07  15:00:00,1,1,165,914,284,0,25.56077065,25.56,25.56068368,25.56,25.56039798,25.56,25.56,2223.364434,1619.708188,972.3953269,682.4777245,6904.482752,0.15,0.866876195
 06/07  16:00:00,1,1,166,912,284,0,25.56065437,25.56,25.56054804,25.56,25.56028933,25.56,25.56,2236.617672,1654.681905,942.6105758,679.5642609,6918.675421,0.15,0.864297564
 06/07  17:00:00,1,1,165,913,284,0,25.56085311,25.56,25.56054044,25.56,25.56036262,25.56,25.56,2241.508127,1568.706623,868.9937257,684.6186773,6769.578858,0.15,0.865606923
 06/07  18:00:00,1,1,165,721,209,0,25.56073474,25.56,25.56045781,25.56,25.5603198,25.56,25.56,2000.290291,1263.091312,541.1183577,684.7496119,5890.237923,0.15,0.860824729
 06/07  19:00:00,1,1,163,178,183,0,25.56012347,25.56,25.56010588,25.56,25.56004268,25.56,25.56,3475.229584,1279.515228,1026.302392,676.0743355,7865.721476,0.167126978,0.872074165
 06/07  20:00:00,1,1,2,0,2,0,25.56071591,25.56,25.56025389,25.56,25.56022,25.56,25.56,1931.606757,555.9958439,387.3574171,674.5637719,4947.418274,0.15,0.853776676
 06/07  21:00:00,1,1,0,0,0,0,25.56062899,25.56,25.56020072,25.56,25.56010918,25.56,25.56,1561.773805,391.2000826,157.2129174,670.4478204,4174.988332,0.15,0.8492912
 06/07  22:00:00,1,1,0,0,0,0,25.56040386,25.56,25.56012628,25.56,25.56006786,25.56,25.56,1383.969217,201.625245,29.04501817,660.7219542,3667.757228,0.15,0.846122617
 06/07  23:00:00,1,1,0,0,0,0,25.5604111,25.56,25.56010731,25.56,25.56006026,25.56,25.56,1300.71752,183.6963226,0,650.7900583,3505.882498,0.15,0.84579905
 06/07  24:00:00,1,1,0,0,0,0,25.56046511,25.56,25.56007935,25.56,25.56007264,25.56,25.56,1256.828256,129.5520723,0,640.1193181,3366.41159,0.15,0.845993434
 06/08  01:00:00,1,2,0,0,0,0,25.56049257,25.56,25.56006754,25.56,25.56006645,25.56,25.56,1194.827721,119.503094,0,641.4181451,3242.878535,0.15,0.846954386
 06/08  02:00:00,1,2,0,0,0,0,25.56047264,25.56,25.56005281,25.56,25.56011731,25.56,25.56,1088.013938,0.9054014,0,638.0472419,2853.517848,0.15,0.842536553
 06/08  03:00:00,1,2,0,0,0,0,25.56037837,25.56,25.56005294,25.56,25.56019296,25.56,25.56,990.3464901,0,0,633.9251081,2615.863915,0.15,0.838005232
 06/08  04:00:00,1,2,0,0,0,0,25.56042956,25.56,25.56009693,25.56,25.56026099,25.56,25.56,897.9728184,0,0,632.1044454,2353.126844,0.15,0.831286143
 06/08  05:00:00,1,2,0,0,0,0,25.56035201,25.56,25.56015076,25.56,25.56032441,25.56,25.56,834.665955,0,0,623.8261505,2101.460591,0.15,0.824412746
 06/08  06:00:00,1,2,0,0,0,0,22.3219851,22.22,22.30465986,22.22,22.29719798,22.22,25.56,4038.90443,2895.269602,2291.107154,623.9678656,11329.7622,0.246807508,0.831630766
 06/08  07:00:00,1,2,37,24,33,0,22.22000275,22.22,22.22000273,22.22,22.22000143,22.22,25.56,2383.830677,2209.451987,1346.914562,608.7077581,7957.860576,0.176348763,0.833061737
 06/08  08:00:00,1,2,153,657,215,0,22.22604352,22.22,22.22115622,22.22,22.22403265,22.22,25.56,3223.13423,5438.380372,2587.200527,581.8114529,13338.34669,0.293362498,0.839476419
 06/08  09:00:00,1,2,128,799,224,0,22.22507207,22.22,22.22015936,22.22,22.22298934,22.22,25.56,5257.511006,6761.856793,4326.576612,580.1139762,18503.31668,0.411188166,0.83085438
 06/08  10:00:00,1,2,122,800,228,0,22.22369982,22.22,22.21893076,22.22,22.22019229,22.22,25.56,6494.931551,7847.024034,6859.410988,590.3155494,23414.51926,0.528223362,0.818366989
 06/08  11:00:00,1,2,122,802,209,0,22.22526449,22.22,22.2209689,22.22,22.22235531,22.22,25.56,5531.058261,6651.448854,5076.935654,610.9863954,19366.99149,0.441534338,0.809824518
 06/08  12:00:00,1,2,130,798,245,0,22.22785807,22.22,22.2208662,22.22,22.22432337,22.22,25.56,4849.823834,6446.892214,4270.884408,613.2354169,17662.7582,0.398805944,0.817626734
 06/08  13:00:00,1,2,125,805,249,0,22.22873817,22.22,22.22082845,22.22,22.22394186,22.22,25.56,4418.915207,6443.598711,4302.550833,607.8856575,17257.3114,0.38891216,0.81918543
 06/08  14:00:00,1,2,121,795,249,0,22.22915628,22.22,22.22185373,22.22,22.22481061,22.22,25.56,4150.005055,5674.01603,3803.262317,603.9180414,15684.99854,0.353439885,0.819270792
 06/08  15:00:00,1,2,124,797,306,0,22.22873765,22.22,22.22250819,22.22,22.22542093,22.22,25.56,3818.660774,5234.025845,3600.622134,593.7394308,14692.92051,0.330640292,0.820404768
 06/08  16:00:00,1,2,153,796,312,0,22.22822586,22.22,22.22278239,22.22,22.22650202,22.22,25.56,3422.027764,4697.811824,2962.055358,588.1519703,13106.94512,0.293908142,0.823304784
 06/08  17:00:00,1,2,160,796,310,0,22.22853105,22.22,22.2236109,22.22,22.22688281,22.22,25.56,3482.292416,4368.449484,3024.859218,582.9215873,12891.71204,0.288532558,0.824843858
 06/08  18:00:00,1,2,114,791,270,0,25.20819539,25.56,25.30708447,25.56,25.17887038,25.56,25.56,1594.847675,1630.01925,757.4180121,502.3486579,5523.040846,0.12045345,0.842304367
 06/08  19:00:00,1,2,164,870,318,0,25.56000109,25.56,25.56000328,25.56,25.55999857,25.56,25.56,2644.39055,2104.988143,961.7581181,623.2710436,7742.53228,0.167365139,0.853938785
 06/08  20:00:00,1,2,2,72,6,0,25.56052326,25.56,25.56019797,25.56,25.5601295,25.56,25.56,1777.189641,528.2041092,294.3826292,635.4848846,4631.376628,0.15,0.845155971
 06/08  21:00:00,1,2,0,0,0,0,25.56070986,25.56,25.56016715,25.56,25.56008672,25.56,25.56,1522.606287,313.7547113,124.408871,641.9354556,3996.369563,0.15,0.845659081
 06/08  22:00:00,1,2,0,0,0,0,25.56039018,25.56,25.56008357,25.56,25.56006812,25.56,25.56,1360.541634,159.6688054,10.19451917,640.1547862,3557.501371,0.15,0.846179864
 06/08  23:00:00,1,2,0,0,0,0,25.56040064,25.56,25.56007185,25.56,25.56005922,25.56,25.56,1282.319703,147.5938766,0,633.9470374,3408.960774,0.15,0.848243071
 06/08  24:00:00,1,2,0,0,0,0,25.56047988,25.56,25.56007511,25.56,25.56006296,25.56,25.56,1223.055709,152.0369926,0,637.706697,3322.956116,0.15,0.847774399
 06/09  01:00:00,1,3,0,0,0,0,25.56052663,25.56,25.56005361,25.56,25.56009593,25.56,25.56,1144.047264,27.35424568,0,629.7294417,3019.768154,0.15,0.844338112
 06/09  02:00:00,1,3,0,0,0,0,25.56028359,25.56,25.560058,25.56,25.5601634,25.56,25.56,1051.956077,0,0,627.8085994,2739.378939,0.15,0.842031906
 06/09  03:00:00,1,3,0,0,0,0,25.56028255,25.56,25.56006985,25.56,25.56019341,25.56,25.56,999.7150796,0,0,626.6883312,2548.331463,0.15,0.840420866
 06/09  04:00:00,1,3,0,0,0,0,25.56027899,25.56,25.560076,25.56,25.56021967,25.56,25.56,966.8149074,0,0,624.6864995,2535.196469,0.15,0.842265838
 06/09  05:00:00,1,3,0,0,0,0,25.56036406,25.56,25.56012837,25.56,25.56027799,25.56,25.56,884.5339051,0,0,622.0313499,2243.740505,0.15,0.836286842
 06/09  06:00:00,1,3,0,0,0,0,22.33982301,22.22,22.31537788,22.22,22.30453504,22.22,25.56,4260.44363,3068.000733,2490.723251,619.5352813,11937.35637,0.256242078,0.841150268
 06/09  07:00:00,1,3,1,11,1,0,22.21933283,22.22,22.21887911,22.22,22.2200017,22.22,25.56,2881.439607,2419.629079,1335.491647,599.7422698,8665.387703,0.189910103,0.842307718
 06/09  08:00:00,1,3,120,764,203,0,22.22506851,22.22,22.22070335,22.22,22.22410196,22.22,25.56,3512.99992,5738.658327,2811.496744,582.0236189,14181.85094,0.311461465,0.84055328
 06/09  09:00:00,1,3,130,798,210,0,22.22507038,22.22,22.22027733,22.22,22.22370964,22.22,25.56,4931.628818,6488.033886,3916.265607,580.7033148,17472.7985,0.388176163,0.831042135
 06/09  10:00:00,1,3,117,809,222,0,22.2245516,22.22,22.21980884,22.22,22.22150832,22.22,25.56,5611.745152,7056.615228,5840.976418,582.4311914,20671.92492,0.464016956,0.822446493
 06/09  11:00:00,1,3,144,815,293,0,22.22547529,22.22,22.22149146,22.22,22.22259877,22.22,25.56,5593.591766,6495.379938,5092.343203,596.8081141,19283.89312,0.437695617,0.813194601
 06/09  12:00:00,1,3,118,814,252,0,22.22677765,22.22,22.22076671,22.22,22.22397235,22.22,25.56,4820.766702,6690.115974,4439.354987,602.9784582,18061.54232,0.406660601,0.819820788
 06/09  13:00:00,1,3,119,802,240,0,22.22565996,22.22,22.21980407,22.22,22.22270158,22.22,25.56,4404.614534,6719.790426,4402.004567,595.1167221,17661.50231,0.394143764,0.827270067
 06/09  14:00:00,1,3,193,818,282,16,22.22677542,22.22,22.22107661,22.22,22.22367306,22.22,25.56,3600.836788,5559.454562,3566.609672,611.3148961,14819.51849,0.329962069,0.829154819
 06/09  15:00:00,1,3,156,784,231,65,22.2271353,22.22,22.22124948,22.22,22.22356028,22.22,25.56,2874.784765,4426.070345,2737.736686,650.9021384,12147.53878,0.268656767,0.834915676
 06/09  16:00:00,1,3,146,805,260,40,22.2262145,22.22,22.22123383,22.22,22.22374775,22.22,25.56,2795.392198,4514.668492,2685.243266,615.4831572,12123.5762,0.265172631,0.844030212
 06/09  17:00:00,1,3,155,797,258,0,22.22550371,22.22,22.22074744,22.22,22.22310865,22.22,25.56,3763.04002,5245.226559,3453.022905,569.6996433,14605.92768,0.319121818,0.844984299
 06/09  18:00:00,1,3,157,817,259,0,24.96649973,25.56,25.28605169,25.56,24.87938091,25.56,25.56,1054.637943,1231.794051,332.356662,403.0383304,3781.065171,8.58E-02,0.867047593
 06/09  19:00:00,1,3,165,445,227,0,25.56022504,25.56,25.56025892,25.56,25.55815721,25.56,25.56,2618.716282,1568.753184,630.5588451,624.981602,6866.852131,0.15,0.903835082
 06/09  20:00:00,1,3,0,0,2,0,25.56049639,25.56,25.56010441,25.56,25.56003538,25.56,25.56,1302.150727,239.6196544,57.54633343,629.7972924,3591.237055,0.15,0.875705997
 06/09  21:00:00,1,3,0,0,0,0,25.56063675,25.56,25.56005676,25.56,25.56011488,25.56,25.56,1256.485088,0,0,633.4897474,3021.419317,0.15,0.862295617
 06/09  22:00:00,1,3,0,0,0,0,25.56050479,25.56,25.56004783,25.56,25.5601752,25.56,25.56,1100.7578,0,0,627.9281027,2787.643052,0.15,0.856440844
 06/09  23:00:00,1,3,0,0,0,0,25.56047159,25.56,25.56005426,25.56,25.56016045,25.56,25.56,1183.225975,0,0,625.4712479,2905.445226,0.15,0.866549622
 06/09  24:00:00,1,3,0,0,0,0,25.56046241,25.56,25.56005707,25.56,25.5601408,25.56,25.56,1151.380983,0,0,624.2420781,2810.837594,0.15,0.866727402
 06/10  01:00:00,1,4,0,0,0,0,25.5605303,25.56,25.56005834,25.56,25.56017463,25.56,25.56,1088.513133,0,0,624.6763957,2682.347666,0.15,0.864588122
 06/10  02:00:00,1,4,0,0,0,0,25.56048768,25.56,25.56011996,25.56,25.56025354,25.56,25.56,960.7759864,0,0,622.2615453,2309.605529,0.15,0.850797949
 06/10  03:00:00,1,4,0,0,0,0,25.56036616,25.56,25.56013605,25.56,25.56031173,25.56,25.56,959.7774188,0,0,621.6081714,2333.712561,0.15,0.85369647
 06/10  04:00:00,1,4,0,0,0,0,25.5603873,25.56,25.56010185,25.56,25.56022603,25.56,25.56,1050.228375,0,0,619.3342101,2462.280588,0.15,0.861142755
 06/10  05:00:00,1,4,0,0,0,0,25.56040499,25.56,25.56012353,25.56,25.56029654,25.56,25.56,946.7000577,0,0,620.6766633,2282.193742,0.15,0.853164239
 06/10  06:00:00,1,4,0,0,0,0,22.35534595,22.22,22.34207969,22.22,22.32756177,22.22,25.56,4570.95033,3505.026049,2769.377968,616.8515384,13010.31477,0.272608885,0.852899372
 06/10  07:00:00,1,4,5,8,1,0,22.21837098,22.22,22.21865449,22.22,22.21918176,22.22,25.56,3067.767738,2602.547335,1644.645491,597.2654629,9374.360245,0.204425814,0.846482393
 06/10  08:00:00,1,4,126,745,203,0,22.22463005,22.22,22.22084837,22.22,22.22338384,22.22,25.56,3624.346679,5629.84256,3114.34981,579.742821,14508.5127,0.317650913,0.843279612
 06/10  09:00:00,1,4,143,807,233,0,22.22347699,22.22,22.21836179,22.22,22.22041759,22.22,25.56,6049.26872,7882.922232,6300.274262,579.2038156,22502.83617,0.499294249,0.832231168
 06/10  10:00:00,1,4,119,799,214,0,22.22293964,22.22,22.21848757,22.22,22.21947454,22.22,25.56,5833.902274,7389.378931,5815.124819,599.3496927,21237.0833,0.476632918,0.822483158
 06/10  11:00:00,1,4,112,786,265,0,22.22445,22.22,22.21987777,22.22,22.22158297,22.22,25.56,5299.434036,6915.859528,5069.366029,605.7178907,19482.13215,0.433919193,0.828874115
 06/10  12:00:00,1,4,112,806,291,0,22.22344371,22.22,22.2192386,22.22,22.22105995,22.22,25.56,5993.163225,7132.741733,5493.220012,602.9872359,20858.49767,0.463613508,0.830573793
 06/10  13:00:00,1,4,112,766,257,0,22.22402539,22.22,22.21915387,22.22,22.22112425,22.22,25.56,5161.115948,7081.980351,5187.916124,602.4058279,19650.0198,0.435989853,0.832049666
 06/10  14:00:00,1,4,130,798,221,0,22.22494288,22.22,22.21955162,22.22,22.22195821,22.22,25.56,4748.138523,6577.537369,4622.97898,595.3759818,18133.65326,0.401557616,0.83363075
 06/10  15:00:00,1,4,129,790,227,0,22.22422005,22.22,22.2195423,22.22,22.22143535,22.22,25.56,5218.89903,6857.444856,5318.636287,591.1798739,19632.48674,0.433257265,0.836544771
 06/10  16:00:00,1,4,172,790,262,0,22.22478327,22.22,22.21951099,22.22,22.22162438,22.22,25.56,5432.141861,7022.778547,5267.002819,591.0074879,19953.4077,0.441568395,0.834180274
 06/10  17:00:00,1,4,153,802,248,0,22.22506992,22.22,22.22048015,22.22,22.22226422,22.22,25.56,4987.426268,6269.523644,4730.392364,586.7181816,18144.18508,0.403479172,0.830212946
 06/10  18:00:00,1,4,142,813,251,0,25.1047494,25.56,25.32758633,25.56,25.09693447,25.56,25.56,849.3771142,1294.362053,344.0619206,472.6404925,3882.25563,0.102637148,0.848666378
 06/10  19:00:00,1,4,165,445,236,0,25.56023942,25.56,25.56023248,25.56,25.56010456,25.56,25.56,2883.267184,1792.593848,964.40895,628.4623698,7678.59738,0.161387252,0.885445037
 06/10  20:00:00,1,4,2,0,1,0,25.56083328,25.56,25.56020365,25.56,25.56019296,25.56,25.56,1646.366585,525.3114658,357.2713455,642.410149,4569.690896,0.15,0.872355129
 06/10  21:00:00,1,4,0,0,0,0,25.56081916,25.56,25.56021113,25.56,25.56011298,25.56,25.56,1662.121939,328.8583093,139.5057263,646.7609507,4176.859224,0.15,0.875477226
 06/10  22:00:00,1,4,0,0,0,0,25.56063321,25.56,25.56013555,25.56,25.56005378,25.56,25.56,1517.279122,216.7577017,54.82804798,644.001508,3826.653971,0.15,0.876975993
 06/10  23:00:00,1,4,0,0,0,0,25.56053016,25.56,25.56008583,25.56,25.56010623,25.56,25.56,1140.471766,38.88619485,0,631.5374563,2913.335474,0.15,0.858303988
 06/10  24:00:00,1,4,0,0,0,0,25.56043189,25.56,25.56014309,25.56,25.56031707,25.56,25.56,840.9060842,0,0,630.541531,2117.20228,0.15,0.833535657
 06/11  01:00:00,1,5,0,0,0,0,25.56028757,25.56,25.56015209,25.56,25.56036998,25.56,25.56,789.6804344,0,0,601.2758564,1984.05841,0.15,0.829905239
 06/11  02:00:00,1,5,0,0,0,0,25.56032416,25.56,25.56021356,25.56,25.51668832,25.56,25.56,688.732658,0,0,630.2555659,1812.249293,0.15,0.816172278
 06/11  03:00:00,1,5,0,0,0,0,25.56026068,25.56,25.56034274,25.56,25.29742131,25.56,25.56,499.3761863,0,0,626.3669745,1417.224392,0.15,0.79055996
 06/11  04:00:00,1,5,0,0,0,0,25.56022854,25.56,25.56037874,25.56,25.14154556,25.56,25.56,469.4455657,0,0,624.295652,1368.97952,0.15,0.787143821
 06/11  05:00:00,1,5,0,0,0,0,25.56023663,25.56,25.56031546,25.56,25.17745662,25.56,25.56,531.2842914,0,0,622.9533407,1512.028029,0.15,0.796715189
 06/11  06:00:00,1,5,0,0,0,0,22.3149517,22.22,22.30047388,22.22,22.27774668,22.22,25.56,4188.981493,2954.385886,2109.180011,617.6267219,11374.21621,0.248941273,0.829516216
 06/11  07:00:00,1,5,9,36,7,0,22.21997251,22.22,22.21999083,22.22,22.22002187,22.22,25.56,2196.03344,1928.42848,1129.110572,601.2904318,7261.129133,0.162645341,0.824203516
 06/11  08:00:00,1,5,153,768,204,0,22.22498032,22.22,22.22238251,22.22,22.22423261,22.22,25.56,2103.559458,3304.613695,1270.546311,582.6208149,8680.047628,0.192555699,0.832163721
 06/11  09:00:00,1,5,127,790,204,0,22.22658334,22.22,22.22221075,22.22,22.22550122,22.22,25.56,3138.511399,4450.893955,2094.642246,576.0820469,11707.60809,0.259376175,0.833328447
 06/11  10:00:00,1,5,112,793,230,0,22.22817442,22.22,22.22176109,22.22,22.22409124,22.22,25.56,4257.003715,5544.597422,4116.393785,577.4302033,15976.36984,0.357133288,0.825928932
 06/11  11:00:00,1,5,112,803,253,0,22.22790223,22.22,22.2214245,22.22,22.2229087,22.22,25.56,5269.877863,6406.622159,4944.476174,592.7294073,18694.47675,0.423990578,0.814060194
 06/11  12:00:00,1,5,112,797,247,0,22.22358327,22.22,22.21896528,22.22,22.22017215,22.22,25.56,6967.068999,8112.413751,6610.980499,610.2984586,23894.95308,0.543146241,0.812208964
 06/11  13:00:00,1,5,137,803,231,0,22.2232804,22.22,22.21836529,22.22,22.21950374,22.22,25.56,6252.708692,8159.152616,6536.943431,616.8332392,23159.25393,0.524692894,0.814764798
 06/11  14:00:00,1,5,121,806,241,0,22.22284176,22.22,22.21775837,22.22,22.21881914,22.22,25.56,6697.863931,8326.757176,7051.404002,624.5403016,24346.46191,0.549275251,0.818291503
 06/11  15:00:00,1,5,112,807,233,0,22.2227205,22.22,22.21745787,22.22,22.21860505,22.22,25.56,6670.069477,8271.275581,6862.806855,623.7496166,24065.90138,0.543011387,0.818190613
 06/11  16:00:00,1,5,112,757,247,0,22.22211683,22.22,22.21778391,22.22,22.21851221,22.22,25.56,7527.847028,8195.874588,7376.749534,623.5752367,25395.35872,0.573009785,0.818170012
 06/11  17:00:00,1,5,132,799,247,0,22.22116239,22.22,22.21772461,22.22,22.2191237,22.22,25.56,8257.379297,8507.958107,6932.451055,627.2200632,25982.45378,0.5895327,0.813580119
 06/11  18:00:00,1,5,149,831,262,0,25.31954481,25.56,25.36341226,25.56,25.30439081,25.56,25.56,2127.752064,2200.008787,1192.712399,604.7163286,7284.490453,0.16052088,0.837976588
 06/11  19:00:00,1,5,164,710,282,0,25.56,25.56,25.56,25.56,25.56,25.56,25.56,2788.240639,2239.010632,1269.375563,666.1343375,8373.32044,0.179649817,0.860423995
 06/11  20:00:00,1,5,2,0,2,0,25.56037617,25.56,25.56026423,25.56,25.56024773,25.56,25.56,1718.320723,724.8545588,532.2763071,665.7689581,5038.908986,0.15,0.857339283
 06/11  21:00:00,1,5,0,0,0,0,25.56083152,25.56,25.56037605,25.56,25.56024163,25.56,25.56,1843.432884,569.6063079,411.2090292,667.6615272,4891.488813,0.15,0.871149707
 06/11  22:00:00,1,5,0,0,0,0,25.56076347,25.56,25.56022578,25.56,25.56015876,25.56,25.56,1930.307649,545.4242244,376.2493551,664.8124392,4922.677069,0.15,0.887311561
 06/11  23:00:00,1,5,0,0,0,0,25.56083729,25.56,25.56025648,25.56,25.56014157,25.56,25.56,1872.751203,498.4359289,277.122112,660.4126294,4717.324042,0.15,0.896549834
 06/11  24:00:00,1,5,0,0,0,0,25.56058558,25.56,25.56016558,25.56,25.56007475,25.56,25.56,1617.51061,299.9806709,113.1603267,411.8345665,3846.139667,0.15,0.921172126
 06/12  01:00:00,1,6,0,0,0,0,25.56056287,25.56,25.56020659,25.56,25.56010715,25.56,25.56,1854.596575,493.2829846,272.6802373,653.2694945,4695.636556,0.15,0.913069252
 06/12  02:00:00,1,6,0,0,0,0,25.56056482,25.56,25.56020882,25.56,25.56011227,25.56,25.56,1796.465578,502.2060386,260.5385438,649.4487402,4629.961389,0.15,0.913057708
 06/12  03:00:00,1,6,0,0,0,0,25.56055493,25.56,25.56021173,25.56,25.56007994,25.56,25.56,1712.346684,467.9187996,207.4404367,649.0975725,4452.498079,0.15,0.90772612
 06/12  04:00:00,1,6,0,0,0,0,25.56055225,25.56,25.56020809,25.56,25.56007509,25.56,25.56,1644.510181,407.5751649,162.8008032,645.1301076,4270.987561,0.15,0.903643791
 06/12  05:00:00,1,6,0,0,0,0,25.56055471,25.56,25.56013245,25.56,25.56007541,25.56,25.56,1653.198504,360.4353495,166.3178171,644.5539968,4234.833867,0.15,0.903083048
 06/12  06:00:00,1,6,0,0,0,0,22.35084989,22.22,22.34382529,22.22,22.33493002,22.22,25.56,5294.890611,4322.078658,3717.428697,640.5765375,15550.91039,0.330228383,0.850000065
 06/12  07:00:00,1,6,10,23,3,0,22.21811381,22.22,22.21810647,22.22,22.21847742,22.22,25.56,3506.599258,3549.266885,2580.275518,622.4109204,11748.39858,0.257080928,0.843622901
 06/12  08:00:00,1,6,129,810,244,0,22.22392063,22.22,22.21955372,22.22,22.22242491,22.22,25.56,4724.30814,7035.782832,4141.962182,605.4103278,18120.67069,0.399029055,0.837897105
 06/12  09:00:00,1,6,138,795,241,0,22.22299589,22.22,22.21802913,22.22,22.22037168,22.22,25.56,6480.622184,8014.386245,6370.223258,599.3877782,23157.31446,0.514608671,0.830896844
 06/12  10:00:00,1,6,123,802,206,0,22.22164334,22.22,22.21714905,22.22,22.21864165,22.22,25.56,7139.597387,8393.55875,6913.063252,609.5840677,24746.69057,0.554176775,0.824367912
