Date/Time,Environment:Site Daylight Saving Time Status [](Hourly),Environment:Site Day Type Index [](Hourly),AHU1 LIGHTS:Lights Electric Power [W](Hourly),AHU2 LIGHTS:Lights Electric Power [W](Hourly),AHU3 LIGHTS:Lights Electric Power [W](Hourly),AHU4 LIGHTS:Lights Electric Power [W](Hourly),AHU1:Zone Thermostat Air Temperature [C](Hourly),AHU1:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),AHU2:Zone Thermostat Air Temperature [C](Hourly),AHU2:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),AHU3:Zone Thermostat Air Temperature [C](Hourly),AHU3:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),AHU4:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),AHU1 VRF TERMINAL UNIT:Zone VRF Air Terminal Total Cooling Rate [W](Hourly),AHU2 VRF TERMINAL UNIT:Zone VRF Air Terminal Total Cooling Rate [W](Hourly),AHU3 VRF TERMINAL UNIT:Zone VRF Air Terminal Total Cooling Rate [W](Hourly),AHU4 VRF TERMINAL UNIT:Zone VRF Air Terminal Total Cooling Rate [W](Hourly),LG ARUB121BTE4 VRF HEAT PUMP:VRF Heat Pump Total Cooling Rate [W](Hourly),LG ARUB121BTE4 VRF HEAT PUMP:VRF Heat Pump Part Load Ratio [](Hourly),VRFCOOLCAPFT:Performance Curve Output Value [](Hourly) 
 06/12  11:00:00,1,6,112,769,237,12,22.22167033,22.22,22.21760259,22.22,22.2189897,22.22,25.56,7630.769787,8822.519545,7238.470817,632.2210545,25999.22499,0.587659706,0.816812011
 06/12  12:00:00,1,6,112,797,256,65,22.22153853,22.22,22.21743606,22.22,22.21918162,22.22,25.56,7898.683252,8942.576715,7359.83886,718.78132,26559.38863,0.606144719,0.808914326
 06/12  13:00:00,1,6,126,811,270,65,22.22267014,22.22,22.21756588,22.22,22.21961036,22.22,25.56,7169.300846,8611.71183,6831.757696,700.8384411,24917.05771,0.568367473,0.809472968
 06/12  14:00:00,1,6,151,792,261,48,22.22393643,22.22,22.21825216,22.22,22.22095396,22.22,25.56,6444.948516,7991.276606,5985.158005,684.7344533,22717.08191,0.511455695,0.819980813
 06/12  15:00:00,1,6,164,811,272,4,22.22324262,22.22,22.21857045,22.22,22.2213339,22.22,25.56,6483.504624,7778.753055,5942.880674,634.9299575,22456.16003,0.504395671,0.82191049
 06/12  16:00:00,1,6,190,784,236,0,22.22372037,22.22,22.21947916,22.22,22.22139619,22.22,25.56,6290.499291,7422.221682,5457.60006,621.2441342,21388.17285,0.479832048,0.822906688
 06/12  17:00:00,1,6,182,801,251,0,22.22136845,22.22,22.21829299,22.22,22.22002441,22.22,25.56,8566.683813,8593.492528,6946.623497,617.0197065,26414.74251,0.596494997,0.817511842
 06/12  18:00:00,1,6,156,798,237,0,25.33207076,25.56,25.36484858,25.56,25.31098631,25.56,25.56,2323.787063,2285.113136,1373.281358,595.1382396,7736.437506,0.170475204,0.827929792
 06/12  19:00:00,1,6,165,755,222,0,25.56,25.56,25.56,25.56,25.56,25.56,25.56,3170.064615,2499.901092,1371.286057,660.7944865,9115.470216,0.196555279,0.85609965
 06/12  20:00:00,1,6,30,322,33,0,25.56082337,25.56,25.56033179,25.56,25.56030913,25.56,25.56,2551.909149,1078.912899,637.296762,672.2251835,6346.489837,0.150251892,0.86076688
 06/12  21:00:00,1,6,18,409,20,0,25.56075703,25.56,25.56063646,25.56,25.56026212,25.56,25.56,1941.905064,1026.667463,435.5909791,668.5246579,5472.7675,0.15,0.87042194
 06/12  22:00:00,1,6,0,0,0,0,25.56092515,25.56,25.56037462,25.56,25.56024985,25.56,25.56,1805.592682,550.0708697,366.4026601,663.1446354,4784.610121,0.15,0.875837729
 06/12  23:00:00,1,6,0,0,0,0,25.56065649,25.56,25.56028148,25.56,25.56019841,25.56,25.56,1804.777039,486.1871861,341.2949935,659.2397215,4693.464244,0.15,0.884612627
 06/12  24:00:00,1,6,0,0,0,0,25.56074702,25.56,25.5602361,25.56,25.56016717,25.56,25.56,1737.564189,446.8346174,261.8866218,655.9051158,4504.278756,0.15,0.888982279
 06/13  01:00:00,1,7,0,0,0,0,25.56089027,25.56,25.56027179,25.56,25.56012566,25.56,25.56,1656.419883,381.7425364,199.3920088,653.0968954,4292.11426,0.15,0.890652173
 06/13  02:00:00,1,7,0,0,0,0,25.56078287,25.56,25.56016488,25.56,25.56011753,25.56,25.56,1647.789227,321.3070063,177.2530203,650.8073919,4199.187328,0.15,0.892391891
 06/13  03:00:00,1,7,0,0,0,0,25.56048522,25.56,25.56021893,25.56,25.56011572,25.56,25.56,1642.761466,398.8183427,161.0830176,648.8997929,4256.538706,0.15,0.89638339
 06/13  04:00:00,1,7,0,0,0,0,25.56047612,25.56,25.56018303,25.56,25.56011393,25.56,25.56,1676.619104,435.8580992,180.0272533,647.4071715,4347.320538,0.15,0.899603383
 06/13  05:00:00,1,7,0,0,0,0,25.56047673,25.56,25.56016707,25.56,25.56012599,25.56,25.56,1634.957589,380.0497164,171.1004801,646.4093406,4237.92259,0.15,0.897984588
 06/13  06:00:00,1,7,0,0,0,0,25.56047479,25.56,25.56016712,25.56,25.56014206,25.56,25.56,1769.004411,485.0668518,264.0278259,646.6002091,4578.784128,0.15,0.905671373
 06/13  07:00:00,1,7,0,0,0,0,22.35595643,22.22,22.35741394,22.22,22.33878386,22.22,25.56,5706.797025,5339.058349,4280.249786,649.1834125,17587.13868,0.375340593,0.848869315
 06/13  08:00:00,1,7,126,407,178,0,22.22322133,22.22,22.22019215,22.22,22.222029,22.22,25.56,5360.129809,6117.423337,4204.205314,632.1684624,17911.18581,0.394905429,0.837119052
 06/13  09:00:00,1,7,145,824,231,0,22.22284466,22.22,22.21866372,22.22,22.22190933,22.22,25.56,6472.926204,7500.320843,4902.414878,621.8098808,21134.84668,0.469806042,0.830462137
 06/13  10:00:00,1,7,141,822,240,0,22.22128703,22.22,22.2177492,22.22,22.21991065,22.22,25.56,6820.773853,7849.781596,5953.748962,617.6266365,22897.544,0.511479036,0.826361022
 06/13  11:00:00,1,7,122,830,275,0,22.22219012,22.22,22.21870756,22.22,22.22093038,22.22,25.56,6506.314337,7574.765269,5585.328018,619.7247079,21944.45392,0.487741418,0.830612911
 06/13  12:00:00,1,7,142,829,247,0,22.22365345,22.22,22.21935494,22.22,22.22160817,22.22,25.56,6303.952565,7250.088955,5331.541267,618.4681875,21101.66887,0.472352929,0.824689805
 06/13  13:00:00,1,7,129,835,249,0,22.2247905,22.22,22.22017827,22.22,22.22244856,22.22,25.56,5041.981439,6557.827026,4577.339713,613.1360106,18326.35701,0.409601628,0.825955532
 06/13  14:00:00,1,7,144,837,242,0,22.22512172,22.22,22.22040696,22.22,22.22245243,22.22,25.56,5333.096673,6712.517053,4874.792647,610.2463881,19107.19213,0.425541136,0.828934626
 06/13  15:00:00,1,7,130,830,235,0,22.21880782,22.22,22.21865421,22.22,22.21924414,22.22,25.56,4913.286434,4789.870311,3509.894014,604.8411974,15300.04174,0.340913784,0.828352004
 06/13  16:00:00,1,7,163,809,279,0,25.25351447,25.56,25.32519222,25.56,25.21801753,25.56,25.56,1776.521896,1789.235385,852.3971928,543.3449981,6037.490453,0.128592933,0.859400149
 06/13  17:00:00,1,7,2,34,1,0,25.56019741,25.56,25.56017083,25.56,25.56008882,25.56,25.56,2308.631383,1377.080825,928.4588305,639.2052179,6657.311731,0.151218286,0.876218576
 06/13  18:00:00,1,7,46,233,50,0,25.56000547,25.56,25.56000506,25.56,25.56000219,25.56,25.56,3256.527173,1585.303692,1424.297054,657.9337221,8334.47095,0.172408502,0.892426856
 06/13  19:00:00,1,7,120,485,185,0,25.56000009,25.56,25.56000012,25.56,25.56000004,25.56,25.56,3714.3837,1967.024504,1422.855469,677.6115354,9195.608509,0.188109387,0.902339876
 06/13  20:00:00,1,7,0,0,0,0,25.56081765,25.56,25.56027682,25.56,25.56032767,25.56,25.56,2523.254297,752.2572198,623.7893712,678.725538,5996.863685,0.15,0.891488211
 06/13  21:00:00,1,7,0,0,0,0,25.56066087,25.56,25.56030905,25.56,25.56021429,25.56,25.56,1919.987624,602.6709697,359.6426017,677.3532409,4964.336425,0.15,0.886968572
 06/13  22:00:00,1,7,0,0,0,0,25.56078239,25.56,25.56025722,25.56,25.56011639,25.56,25.56,1722.677537,412.7502619,241.5906812,668.133694,4446.558731,0.15,0.886736401
 06/13  23:00:00,1,7,0,0,0,0,25.56088251,25.56,25.56025008,25.56,25.56010899,25.56,25.56,1664.573995,437.7464637,195.1059543,660.1772157,4360.365101,0.15,0.891259522
 06/13  24:00:00,1,7,0,0,0,0,25.56077701,25.56,25.56021331,25.56,25.56011076,25.56,25.56,1642.880537,421.2834022,171.2629358,653.4127743,4292.864955,0.15,0.894433854
 06/14  01:00:00,1,1,0,0,0,0,25.56050223,25.56,25.5602095,25.56,25.56007445,25.56,25.56,1589.407376,404.4968388,132.1308915,649.1674097,4179.302368,0.15,0.895699774
 06/14  02:00:00,1,1,0,0,0,0,25.56052778,25.56,25.56015545,25.56,25.56006375,25.56,25.56,1601.98932,317.8977244,122.4972832,646.0868383,4092.669457,0.15,0.896492282
 06/14  03:00:00,1,1,0,0,0,0,25.56052985,25.56,25.56017592,25.56,25.56008358,25.56,25.56,1615.782913,419.1852724,140.8583798,643.9887395,4227.578002,0.15,0.900466038
 06/14  04:00:00,1,1,0,0,0,0,25.56054951,25.56,25.56016935,25.56,25.56007517,25.56,25.56,1588.500948,320.7352867,116.5872358,642.5846653,4073.885403,0.15,0.89836549
 06/14  05:00:00,1,1,0,0,0,0,25.56057012,25.56,25.56017649,25.56,25.56006252,25.56,25.56,1590.062549,368.5501208,128.5762444,641.5386602,4136.559645,0.15,0.900796604
 06/14  06:00:00,1,1,0,0,0,0,25.56065462,25.56,25.56011926,25.56,25.56005471,25.56,25.56,1410.577622,187.2811173,22.28626673,640.6759427,3617.91295,0.15,0.889782505
 06/14  07:00:00,1,1,0,0,0,0,25.56058181,25.56,25.56006925,25.56,25.56006247,25.56,25.56,1435.129875,181.5052263,9.730754174,644.2023296,3608.539407,0.15,0.89272957
 06/14  08:00:00,1,1,0,0,0,0,25.56063841,25.56,25.56020145,25.56,25.56013171,25.56,25.56,2099.278242,867.1710051,420.9246391,645.5197961,5475.276961,0.15,0.925834643
 06/14  09:00:00,1,1,0,0,0,0,25.56051562,25.56,25.56026637,25.56,25.56018878,25.56,25.56,2189.862507,1057.229644,935.8310581,653.9117074,6271.228457,0.15,0.921039358
 06/14  10:00:00,1,1,0,0,0,0,25.56082799,25.56,25.56024282,25.56,25.56025786,25.56,25.56,1975.570012,589.0955406,557.0202929,662.4669775,5204.300349,0.15,0.905514086
 06/14  11:00:00,1,1,0,0,1,0,25.5601433,25.56,25.56004488,25.56,25.56004875,25.56,25.56,2622.268696,1234.69258,1372.909437,671.0563105,7307.371729,0.150544732,0.932181308
 06/14  12:00:00,1,1,0,0,1,0,25.56000238,25.56,25.56000104,25.56,25.56000085,25.56,25.56,3140.271711,1542.793836,1837.539569,682.4075056,8614.502853,0.167367064,0.95000007
 06/14  13:00:00,1,1,0,0,1,0,25.56000004,25.56,25.56000002,25.56,25.56000001,25.56,25.56,3552.235712,1933.480457,2228.17096,691.1763421,9821.211599,0.189049852,0.95903889
 06/14  14:00:00,1,1,0,0,1,0,25.56,25.56,25.56,25.56,25.56,25.56,25.56,2946.226148,1772.992752,2009.072926,703.1369997,8843.804161,0.170675085,0.956586022
 06/14  15:00:00,1,1,0,0,1,0,25.56030187,25.56,25.56025753,25.56,25.56025571,25.56,25.56,2792.928449,1613.901868,1369.164172,704.8048516,7974.564809,0.161807352,0.937012603
 06/14  16:00:00,1,1,0,0,1,0,25.56069021,25.56,25.56046557,25.56,25.56029888,25.56,25.56,2048.57309,941.792967,695.4286576,699.0122445,5811.671722,0.15,0.904611685
 06/14  17:00:00,1,1,0,0,0,0,25.5603418,25.56,25.56022762,25.56,25.56013683,25.56,25.56,2272.209277,914.6150985,1015.095822,687.8668418,6297.480488,0.15,0.905913982
 06/14  18:00:00,1,1,0,0,1,0,25.55997808,25.56,25.5601883,25.56,25.56013384,25.56,25.56,3511.35038,1523.514099,1562.298775,686.2496744,8748.142847,0.174862691,0.923553448
 06/14  19:00:00,1,1,0,0,0,0,25.56021168,25.56,25.56027901,25.56,25.56022319,25.56,25.56,3432.578937,1383.311723,1258.169019,686.8820469,8197.172003,0.166432863,0.908864206
 06/14  20:00:00,1,1,0,0,0,0,25.56072361,25.56,25.56034997,25.56,25.56025793,25.56,25.56,2312.70826,944.2839707,634.1635918,685.4038551,6002.637246,0.15,0.89842295
 06/14  21:00:00,1,1,0,0,0,0,25.56067868,25.56,25.56031236,25.56,25.56017638,25.56,25.56,1839.184378,550.4923453,323.1443887,678.0192426,4796.339865,0.15,0.89012435
 06/14  22:00:00,1,1,0,0,0,0,25.56083171,25.56,25.56033102,25.56,25.56016688,25.56,25.56,1782.983808,625.0844181,281.1065416,673.021054,4771.983836,0.15,0.896516904
 06/14  23:00:00,1,1,0,0,0,0,25.56078831,25.56,25.56025467,25.56,25.56015823,25.56,25.56,1791.316143,508.123958,296.0978059,665.5387736,4674.729439,0.15,0.902717296
 06/14  24:00:00,1,1,0,0,0,0,25.56050174,25.56,25.56020279,25.56,25.56013666,25.56,25.56,1695.078125,464.7762629,246.0087507,659.1175901,4476.071897,0.15,0.901420451
 06/15  01:00:00,1,2,0,0,0,0,25.56062465,25.56,25.56013201,25.56,25.56005851,25.56,25.56,1388.484353,182.1053577,13.89773759,653.8055354,3600.913577,0.15,0.88539581
 06/15  02:00:00,1,2,0,0,0,0,25.56070341,25.56,25.56009007,25.56,25.56006008,25.56,25.56,1397.490731,197.4321128,3.226868129,649.9887093,3609.270851,0.15,0.88892451
 06/15  03:00:00,1,2,0,0,0,0,25.56058342,25.56,25.56009793,25.56,25.56005873,25.56,25.56,1467.554704,230.94774,0.508819308,645.4242202,3708.108047,0.15,0.897998526
 06/15  04:00:00,1,2,0,0,0,0,25.56048488,25.56,25.56006308,25.56,25.5600652,25.56,25.56,1433.613113,192.4746123,0,641.8923962,3588.924822,0.15,0.900758524
 06/15  05:00:00,1,2,0,0,0,0,25.56048301,25.56,25.56007386,25.56,25.56006231,25.56,25.56,1482.718958,276.1039664,0.839066717,640.8137616,3783.570754,0.15,0.907696683
 06/15  06:00:00,1,2,0,0,0,0,22.36009519,22.22,22.34963594,22.22,22.34153439,22.22,25.56,5311.589151,4382.833772,3769.64999,637.3970603,15705.7744,0.330633558,0.854631345
 06/15  07:00:00,1,2,6,25,4,0,22.21785019,22.22,22.21802294,22.22,22.21845518,22.22,25.56,4008.401291,3782.672879,2710.85095,619.696704,12650.20909,0.275936506,0.846259139
 06/15  08:00:00,1,2,151,767,230,0,22.222326,22.22,22.21844404,22.22,22.2210439,22.22,25.56,5756.824528,7259.989873,5105.864775,601.9056274,20421.67585,0.447574539,0.842325593
 06/15  09:00:00,1,2,170,805,280,0,22.22119871,22.22,22.21699832,22.22,22.21962158,22.22,25.56,7051.654981,8594.260987,6500.359611,606.2621033,24488.83963,0.543173295,0.832337874
 06/15  10:00:00,1,2,132,803,303,0,22.22014627,22.22,22.21642022,22.22,22.21807075,22.22,25.56,7437.267949,8135.585392,6774.208197,606.9808329,24668.95331,0.549614009,0.828617353
 06/15  11:00:00,1,2,161,802,295,0,22.21865486,22.22,22.21591992,22.22,22.21751005,22.22,25.56,8276.068077,9009.1764,7302.911493,618.7164721,26962.88751,0.602786961,0.825799815
 06/15  12:00:00,1,2,133,799,249,0,22.21851082,22.22,22.21535755,22.22,22.2170528,22.22,25.56,8602.995874,9740.501116,7928.624328,631.3853588,28672.04017,0.644873461,0.82083502
 06/15  13:00:00,1,2,112,782,208,0,22.21891485,22.22,22.21513113,22.22,22.21673062,22.22,25.56,8990.55325,9935.433924,8336.002491,635.8977454,29654.12594,0.671768951,0.814978432
 06/15  14:00:00,1,2,131,813,230,0,22.22159915,22.22,22.21725586,22.22,22.21763223,22.22,25.56,7335.036201,8643.641794,7758.364195,645.9388552,26015.6866,0.593227131,0.809607425
 06/15  15:00:00,1,2,122,810,297,29,22.22545437,22.22,22.21956623,22.22,22.22163282,22.22,25.56,5296.990874,6991.254448,5240.780301,671.0534256,19708.0274,0.447363513,0.813670638
 06/15  16:00:00,1,2,137,809,301,65,22.22568228,22.22,22.22002444,22.22,22.22200023,22.22,25.56,5266.636051,6932.295682,5272.388015,695.1464372,19736.34347,0.441755484,0.824593944
 06/15  17:00:00,1,2,124,802,274,65,22.22085956,22.22,22.21824191,22.22,22.21942071,22.22,25.56,7914.619542,8014.050844,6621.005948,691.3715468,24922.96654,0.559739279,0.821957415
 06/15  18:00:00,1,2,137,816,256,65,25.30327092,25.56,25.3615857,25.56,25.28050843,25.56,25.56,1984.672507,2069.269432,1080.33798,637.4870586,6892.287239,0.14925867,0.846870628
 06/15  19:00:00,1,2,163,445,260,65,25.56,25.56,25.56,25.56,25.56,25.56,25.56,2862.313201,1922.745871,1201.603121,732.4836105,8128.761073,0.172473781,0.869903439
 06/15  20:00:00,1,2,2,0,1,65,25.56062698,25.56,25.56021124,25.56,25.56021661,25.56,25.56,2135.4788,748.5038556,553.4120514,735.7508089,5577.219227,0.15,0.866198192
 06/15  21:00:00,1,2,0,0,0,65,25.56075416,25.56,25.56029696,25.56,25.56022345,25.56,25.56,1800.172306,567.1394938,371.0772391,734.167966,4871.43456,0.15,0.866188711
 06/15  22:00:00,1,2,0,0,0,65,25.56077578,25.56,25.56016829,25.56,25.56015749,25.56,25.56,1731.943918,458.6642311,280.0639427,731.394643,4602.12934,0.15,0.872094169
 06/15  23:00:00,1,2,18,0,0,65,25.56078066,25.56,25.56026379,25.56,25.56013299,25.56,25.56,1746.684505,446.6108727,246.7217813,726.7776165,4569.107845,0.15,0.879736709
 06/15  24:00:00,1,2,0,0,0,0,25.56089646,25.56,25.56020847,25.56,25.56009617,25.56,25.56,1552.953674,369.1714049,140.1609579,657.1148527,4118.135022,0.15,0.884184032
 06/16  01:00:00,1,3,0,0,0,65,25.56086814,25.56,25.56011399,25.56,25.56004822,25.56,25.56,1445.123935,242.7285713,63.6803489,719.4824464,3867.326941,0.15,0.872596412
 06/16  02:00:00,1,3,0,0,0,65,25.5608249,25.56,25.56011684,25.56,25.56005867,25.56,25.56,1388.531968,204.4400311,26.74399719,716.8930633,3731.77311,0.15,0.869900619
 06/16  03:00:00,1,3,0,0,0,65,25.56074687,25.56,25.56012787,25.56,25.56005008,25.56,25.56,1355.953213,195.0205855,8.46E-02,712.7687069,3655.213317,0.15,0.869547752
 06/16  04:00:00,1,3,0,0,0,65,25.56059487,25.56,25.56011357,25.56,25.56007143,25.56,25.56,1400.054163,189.163471,0,711.3032978,3689.089478,0.15,0.875309115
 06/16  05:00:00,1,3,0,0,0,65,25.5607049,25.56,25.5600611,25.56,25.56006407,25.56,25.56,1322.048447,91.26771921,0,708.405579,3439.620792,0.15,0.87293324
 06/16  06:00:00,1,3,0,0,0,65,22.35020115,22.22,22.33671902,22.22,22.32287275,22.22,25.56,4850.637139,3812.152576,3053.013775,705.4771552,13967.97639,0.296167894,0.849852435
 06/16  07:00:00,1,3,3,7,2,65,22.21803318,22.22,22.21818812,22.22,22.21859263,22.22,25.56,3755.076802,3371.573852,2457.787857,687.7048442,11779.55053,0.257136908,0.845642415
 06/16  08:00:00,1,3,138,738,204,65,22.22394047,22.22,22.22009519,22.22,22.22294186,22.22,25.56,4684.658161,6333.790775,3741.968168,666.6537878,17015.22057,0.374429009,0.838663111
 06/16  09:00:00,1,3,127,791,246,65,22.22462532,22.22,22.22009213,22.22,22.2209661,22.22,25.56,5810.700953,7044.433572,6278.584634,668.2594062,21419.28968,0.47875635,0.826111993
 06/16  10:00:00,1,3,118,801,271,65,22.22292951,22.22,22.21847553,22.22,22.21911629,22.22,25.56,6708.176984,7996.844176,6821.254064,675.2859119,23812.28486,0.539742066,0.814243101
 06/16  11:00:00,1,3,152,829,255,65,22.22607139,22.22,22.22047804,22.22,22.22301472,22.22,25.56,5201.140736,6665.837496,4851.037771,701.2975734,18934.39551,0.426643353,0.819163472
 06/16  12:00:00,1,3,123,828,272,65,22.22496165,22.22,22.21974697,22.22,22.22221005,22.22,25.56,5847.854986,7255.669175,5451.790309,690.8118482,20813.7158,0.468112046,0.820839302
 06/16  13:00:00,1,3,115,844,238,65,22.22049935,22.22,22.21709534,22.22,22.21718242,22.22,25.56,9575.449904,10021.27048,9122.300678,688.7885388,31159.56654,0.711513899,0.808396014
 06/16  14:00:00,1,3,129,836,205,65,22.22249219,22.22,22.21768626,22.22,22.21859935,22.22,25.56,7020.749763,9010.556386,7630.359366,713.9378913,25973.03674,0.596422965,0.80391498
 06/16  15:00:00,1,3,139,832,240,65,22.22321392,22.22,22.21828488,22.22,22.21946549,22.22,25.56,6658.066017,8425.641476,6947.580194,796.1321316,24409.17815,0.558613967,0.806671914
 06/16  16:00:00,1,3,147,800,247,65,22.22649296,22.22,22.22007225,22.22,22.222604,22.22,25.56,4911.611962,7054.271971,4885.787877,744.8147682,19111.02294,0.431623178,0.817325961
 06/16  17:00:00,1,3,158,845,277,65,22.21855137,22.22,22.21665459,22.22,22.21802165,22.22,25.56,11413.34575,10079.05315,8734.32872,716.7847815,32722.41001,0.749045854,0.806076321
 06/16  18:00:00,1,3,153,855,246,65,25.40825461,25.56,25.40544212,25.56,25.3643811,25.56,25.56,3752.160325,2985.522706,1893.296649,692.0905944,10574.53102,0.235226164,0.825660145
 06/16  19:00:00,1,3,163,288,209,11,25.55997241,25.56,25.55993453,25.56,25.55976757,25.56,25.56,4329.898102,2427.735296,1787.508704,697.4185603,10661.95406,0.234303053,0.840059158
 06/16  20:00:00,1,3,2,0,2,0,25.56058036,25.56,25.5602612,25.56,25.56023143,25.56,25.56,2393.523863,960.6485798,750.5597654,691.000672,6197.895006,0.151489939,0.838391398
 06/16  21:00:00,1,3,0,0,0,0,25.56083985,25.56,25.5603366,25.56,25.56024684,25.56,25.56,1808.407303,593.4239877,393.1408901,686.3598922,4878.400952,0.15,0.840765784
 06/16  22:00:00,1,3,0,0,0,0,25.56110828,25.56,25.56028233,25.56,25.56014266,25.56,25.56,1611.568129,436.3113373,259.6650181,682.2257885,4384.934371,0.15,0.844449584
 06/16  23:00:00,1,3,0,0,0,0,25.56095799,25.56,25.56027109,25.56,25.56013352,25.56,25.56,1536.078075,372.6656176,211.2293294,675.9090159,4190.294827,0.15,0.848527564
 06/16  24:00:00,1,3,0,0,0,65,25.56077218,25.56,25.56020211,25.56,25.56007932,25.56,25.56,1485.130179,375.9076252,159.1686945,728.5530374,4142.989727,0.15,0.849668662
 06/17  01:00:00,1,4,0,0,0,0,25.56065811,25.56,25.56017178,25.56,25.56007846,25.56,25.56,1437.541494,299.0867364,132.9021793,665.0369709,3927.967586,0.15,0.856144362
 06/17  02:00:00,1,4,0,0,0,0,25.56060408,25.56,25.56010408,25.56,25.56005411,25.56,25.56,1373.531744,238.6315162,74.7061878,661.6733712,3741.222188,0.15,0.8605098
 06/17  03:00:00,1,4,0,0,0,0,25.56061588,25.56,25.56007724,25.56,25.5600709,25.56,25.56,1408.597737,181.0155672,19.88594438,655.0925271,3660.544854,0.15,0.876221536
 06/17  04:00:00,1,4,0,0,0,0,25.56060299,25.56,25.56005755,25.56,25.56006958,25.56,25.56,1463.340293,123.6364479,0,649.0699517,3608.879631,0.15,0.888548172
 06/17  05:00:00,1,4,0,0,0,0,25.56044896,25.56,25.56005659,25.56,25.56006088,25.56,25.56,1482.237065,112.2984304,0,646.504574,3587.680294,0.15,0.896864019
 06/17  06:00:00,1,4,0,0,0,0,22.36099041,22.22,22.34707999,22.22,22.33449438,22.22,25.56,5354.675051,4328.439425,3624.75932,642.487227,15554.90333,0.327387949,0.855321871
 06/17  07:00:00,1,4,4,13,2,0,22.21798449,22.22,22.21823651,22.22,22.21853723,22.22,25.56,3608.928983,3462.088435,2478.818831,624.0726821,11684.44386,0.25456244,0.847293704
 06/17  08:00:00,1,4,148,770,223,0,22.22391436,22.22,22.21977522,22.22,22.22258212,22.22,25.56,4353.849427,6280.176649,3749.039229,604.9145974,16585.65406,0.363584364,0.841932339
 06/17  09:00:00,1,4,147,776,236,0,22.2232631,22.22,22.21787496,22.22,22.22014856,22.22,25.56,6493.691397,8188.36586,6659.660717,602.7499009,23651.12404,0.525545862,0.831044269
 06/17  10:00:00,1,4,132,790,229,0,22.22228682,22.22,22.21809542,22.22,22.218986,22.22,25.56,7061.144312,8319.035769,7004.920228,619.5449537,24649.00233,0.557155894,0.816401651
 06/17  11:00:00,1,4,130,790,242,0,22.22200506,22.22,22.21765075,22.22,22.2185963,22.22,25.56,8175.68909,9266.301219,7971.363442,631.1137228,27719.31151,0.631975465,0.809811859
 06/17  12:00:00,1,4,112,803,272,0,22.21939936,22.22,22.21620233,22.22,22.2170127,22.22,25.56,9163.884495,9797.576115,8639.630589,645.4179609,29941.06114,0.687311122,0.804221636
 06/17  13:00:00,1,4,129,798,264,0,22.22129763,22.22,22.21623647,22.22,22.21709692,22.22,25.56,7274.896297,9411.445171,7919.525611,660.1859992,26903.47643,0.615552104,0.806867201
 06/17  14:00:00,1,4,113,790,237,0,22.22221568,22.22,22.21667116,22.22,22.21771888,22.22,25.56,7283.404312,9217.454081,7855.839713,662.0009905,26663.09441,0.608635644,0.808727692
 06/17  15:00:00,1,4,112,802,259,0,22.22192439,22.22,22.21660471,22.22,22.21760262,22.22,25.56,7798.113117,9406.038186,8043.114164,657.631711,27581.04367,0.628588664,0.810036276
 06/17  16:00:00,1,4,153,788,286,0,22.2175478,22.22,22.2161221,22.22,22.21666797,22.22,25.56,11182.21333,9997.831521,8814.908473,661.6891875,32405.6284,0.745217514,0.802640909
 06/17  17:00:00,1,4,127,790,276,0,22.2168327,22.22,22.21593391,22.22,22.21677719,22.22,25.56,11308.85186,9863.628868,8271.009028,672.7690438,31811.98358,0.737688437,0.796113959
 06/17  18:00:00,1,4,156,822,227,0,25.42263384,25.56,25.41096406,25.56,25.36904844,25.56,25.56,4077.763102,3026.553053,1925.238706,655.5136388,10937.93197,0.243040508,0.825085835
 06/17  19:00:00,1,4,165,190,181,0,25.55998718,25.56,25.55994966,25.56,25.55980576,25.56,25.56,4571.367991,2511.670587,1891.802326,689.7997029,11085.66954,0.243750047,0.839608172
 06/17  20:00:00,1,4,1,0,2,0,25.56045124,25.56,25.56030162,25.56,25.56022607,25.56,25.56,2131.617916,1102.456197,834.4070998,701.3232659,6171.866133,0.151595935,0.839756426
 06/17  21:00:00,1,4,0,0,0,0,25.56041679,25.56,25.56047398,25.56,25.56032835,25.56,25.56,1981.101181,726.0719178,521.1800088,693.5496531,5320.678832,0.15,0.84732585
 06/17  22:00:00,1,4,0,0,0,0,25.56033003,25.56,25.56026318,25.56,25.56024471,25.56,25.56,1748.273874,555.5082161,360.153018,688.0771752,4748.580053,0.15,0.854260566
 06/17  23:00:00,1,4,0,0,0,0,25.5603108,25.56,25.56020692,25.56,25.56011789,25.56,25.56,1613.048361,475.1669487,255.992935,680.8894888,4420.398724,0.15,0.864030536
 06/17  24:00:00,1,4,0,0,0,0,25.56066892,25.56,25.56019014,25.56,25.56011148,25.56,25.56,1608.325896,394.6573189,221.855402,680.7488689,4302.959284,0.15,0.874329179
 06/18  01:00:00,1,5,0,0,0,0,25.56082488,25.56,25.56023152,25.56,25.56014332,25.56,25.56,1727.165345,435.7421675,197.6424203,671.9835951,4437.031108,0.15,0.890427318
 06/18  02:00:00,1,5,0,0,0,0,25.56053563,25.56,25.56019724,25.56,25.56011172,25.56,25.56,1777.029779,374.878114,189.6392534,665.1531554,4416.795185,0.15,0.900288259
 06/18  03:00:00,1,5,0,0,0,0,25.56057179,25.56,25.56020616,25.56,25.56011084,25.56,25.56,1790.205878,510.1385852,225.6665634,661.955622,4607.110377,0.15,0.910149275
 06/18  04:00:00,1,5,0,0,0,0,25.56063185,25.56,25.56016527,25.56,25.56008664,25.56,25.56,1741.02284,425.2701139,203.0189565,658.3926941,4446.576594,0.15,0.911306563
 06/18  05:00:00,1,5,0,0,0,0,25.56067821,25.56,25.5601599,25.56,25.56006993,25.56,25.56,1689.909156,458.5004775,174.8059289,654.3110653,4396.921899,0.15,0.912337961
 06/18  06:00:00,1,5,0,0,0,0,22.3582239,22.22,22.34771876,22.22,22.33917246,22.22,25.56,5502.734807,4553.363194,3914.252034,650.8828057,16230.03785,0.34310225,0.853303003
 06/18  07:00:00,1,5,5,16,3,0,22.21779258,22.22,22.21802369,22.22,22.21828892,22.22,25.56,3931.814148,3747.277499,2829.458834,632.613121,12664.56937,0.276445219,0.845704479
 06/18  08:00:00,1,5,148,756,204,0,22.223132,22.22,22.21887657,22.22,22.22102218,22.22,25.56,5496.594757,7604.362335,5413.638921,614.6734006,20813.56286,0.457973367,0.838905431
 06/18  09:00:00,1,5,163,789,248,0,22.22329725,22.22,22.21814608,22.22,22.21985866,22.22,25.56,6610.697092,8375.812489,6683.736777,617.2479728,23965.78564,0.536113642,0.825355827
 06/18  10:00:00,1,5,131,792,271,0,22.22132012,22.22,22.21743876,22.22,22.21759188,22.22,25.56,7925.537113,9109.247701,8046.778978,626.206471,27407.98029,0.620790248,0.815197032
 06/18  11:00:00,1,5,116,803,252,0,22.22098477,22.22,22.21643172,22.22,22.21720896,22.22,25.56,8349.84084,9458.312026,8164.828661,640.8678317,28271.38838,0.648328996,0.805035903
 06/18  12:00:00,1,5,132,804,251,0,22.22021503,22.22,22.21602411,22.22,22.21692661,22.22,25.56,9073.078415,9804.652891,8456.34018,657.166539,29665.63981,0.682700949,0.802204604
 06/18  13:00:00,1,5,112,808,235,0,22.22038998,22.22,22.21593694,22.22,22.21683823,22.22,25.56,9418.745218,10206.50936,8937.044816,664.3907076,30904.40139,0.71535551,0.797572667
 06/18  14:00:00,1,5,112,790,212,0,22.22010778,22.22,22.21743199,22.22,22.21785039,22.22,25.56,9134.186071,9467.595961,8574.052301,671.02221,29457.18306,0.686249131,0.792445936
 06/18  15:00:00,1,5,112,799,219,0,22.21900579,22.22,22.21693208,22.22,22.21688353,22.22,25.56,10000.848,9859.504564,8723.120894,682.485885,30914.7999,0.719806045,0.792878945
 06/18  16:00:00,1,5,150,757,291,0,22.21714683,22.22,22.21595727,22.22,22.2162048,22.22,25.56,10596.25024,9964.411301,8937.144215,683.9662959,31878.07816,0.738926275,0.796426756
 06/18  17:00:00,1,5,146,806,310,0,22.21637758,22.22,22.21555078,22.22,22.21629104,22.22,25.56,11274.75203,10387.87202,8846.080172,685.8575569,32920.24857,0.762705683,0.796814061
 06/18  18:00:00,1,5,165,832,278,0,25.41124618,25.56,25.41253074,25.56,25.3804012,25.56,25.56,3790.559636,3061.370194,2048.455646,669.7361603,10822.53969,0.240231734,0.825744096
 06/18  19:00:00,1,5,165,229,182,0,25.55997569,25.56,25.55995201,25.56,25.55987944,25.56,25.56,4382.730949,2578.694236,1896.569828,696.8140679,10975.41242,0.240150453,0.843730458
 06/18  20:00:00,1,5,0,0,2,0,25.56011708,25.56,25.56017322,25.56,25.56016589,25.56,25.56,2952.261516,1258.46727,990.1116409,708.1239836,7315.440261,0.166012705,0.848751643
 06/18  21:00:00,1,5,0,0,0,0,25.56062934,25.56,25.56030039,25.56,25.56031121,25.56,25.56,2044.776449,794.9489348,569.4616061,701.9764942,5510.672933,0.15,0.852740624
 06/18  22:00:00,1,5,0,0,0,0,25.56066464,25.56,25.56030406,25.56,25.56024588,25.56,25.56,1791.155044,635.9984043,392.1848464,693.9925402,4910.523708,0.15,0.853005952
 06/18  23:00:00,1,5,0,0,0,0,25.56037726,25.56,25.56030617,25.56,25.56014509,25.56,25.56,1653.923382,458.8556258,277.1352211,688.1671676,4473.587696,0.15,0.855496256
 06/18  24:00:00,1,5,0,0,0,0,25.5603408,25.56,25.56030713,25.56,25.56014336,25.56,25.56,1579.337591,416.1333168,235.5936056,681.6904263,4307.620607,0.15,0.861818137
 06/19  01:00:00,1,6,0,0,0,0,25.56069969,25.56,25.56021903,25.56,25.56012165,25.56,25.56,1575.673053,413.6308241,209.7248949,675.6131097,4270.98285,0.15,0.872122629
 06/19  02:00:00,1,6,0,0,0,0,25.56081324,25.56,25.56016566,25.56,25.56009165,25.56,25.56,1628.511943,380.4978954,198.5779885,670.3702604,4277.696175,0.15,0.880596127
 06/19  03:00:00,1,6,0,0,0,0,25.56083279,25.56,25.56025367,25.56,25.56012401,25.56,25.56,1681.228332,401.7732412,193.4287329,666.3251209,4345.595579,0.15,0.888812489
 06/19  04:00:00,1,6,0,0,0,0,25.56054055,25.56,25.56018701,25.56,25.56011752,25.56,25.56,1720.492796,359.0047247,166.614881,663.9093711,4317.366844,0.15,0.897306356
 06/19  05:00:00,1,6,0,0,0,0,25.56058577,25.56,25.56019909,25.56,25.56009984,25.56,25.56,1732.025233,473.754412,175.6770725,661.0157026,4456.930373,0.15,0.905796455
 06/19  06:00:00,1,6,0,0,0,0,22.35324921,22.22,22.34288577,22.22,22.33358263,22.22,25.56,5441.769139,4397.848778,3763.570418,656.8985623,15848.52507,0.336153421,0.8511135
 06/19  07:00:00,1,6,6,17,1,0,22.2177586,22.22,22.21798217,22.22,22.21844734,22.22,25.56,3972.150386,3689.95861,2648.862115,639.7252576,12455.12669,0.272616798,0.84336254
 06/19  08:00:00,1,6,127,802,203,0,22.22274975,22.22,22.21954151,22.22,22.22147781,22.22,25.56,5398.283982,6791.107433,4913.050236,619.4666068,19357.63203,0.426764012,0.837147996
 06/19  09:00:00,1,6,136,794,227,0,22.22224991,22.22,22.21732422,22.22,22.21913965,22.22,25.56,6901.249076,8580.180828,7099.481591,618.5369111,24919.94554,0.555530592,0.828311422
 06/19  10:00:00,1,6,151,824,250,42,22.2217518,22.22,22.2173964,22.22,22.21973647,22.22,25.56,6418.405529,8051.033462,6216.072616,669.8058801,22992.30069,0.515923118,0.822670143
 06/19  11:00:00,1,6,128,847,272,65,22.22402918,22.22,22.21874472,22.22,22.22163696,22.22,25.56,6150.199264,7816.897966,5724.356371,697.3650907,22002.12867,0.493677949,0.822782519
 06/19  12:00:00,1,6,112,800,237,65,22.22038788,22.22,22.21688864,22.22,22.21665577,22.22,25.56,9685.740557,10173.28805,9324.244768,698.0153823,31637.27326,0.723671037,0.807000327
 06/19  13:00:00,1,6,112,809,231,65,22.21907497,22.22,22.21592632,22.22,22.21648615,22.22,25.56,9703.513773,10169.64578,9071.580131,715.3151422,31345.27349,0.726183854,0.796868708
 06/19  14:00:00,1,6,112,809,229,65,22.22367954,22.22,22.21737,22.22,22.21804723,22.22,25.56,7122.906697,9255.711077,7839.597236,731.5239974,26521.66709,0.614251363,0.797100761
 06/19  15:00:00,1,6,112,806,253,65,22.22008589,22.22,22.2174382,22.22,22.21676614,22.22,25.56,9969.099697,9716.464191,8788.649605,735.3577074,30876.13589,0.716561083,0.795485934
 06/19  16:00:00,1,6,143,807,251,65,22.22192082,22.22,22.21854289,22.22,22.22055366,22.22,25.56,7925.076683,8435.317738,6569.436899,745.2837132,25229.9248,0.584914202,0.796716908
 06/19  17:00:00,1,6,172,806,275,65,22.2248215,22.22,22.21998204,22.22,22.22235576,22.22,25.56,6630.528643,7471.420608,5498.768614,739.6386129,21873.26908,0.49865514,0.809716409
 06/19  18:00:00,1,6,169,748,260,65,25.28167402,25.56,25.35522562,25.56,25.25812581,25.56,25.56,3273.684722,2697.114521,1741.779046,667.9239117,9511.131201,0.206754065,0.842780068
 06/19  19:00:00,1,6,165,64,183,65,25.56,25.56,25.56,25.56,25.56,25.56,25.56,4824.41704,2439.098475,1989.830403,757.1794387,11432.89458,0.244631305,0.862684911
 06/19  20:00:00,1,6,2,0,2,65,25.56024825,25.56,25.56014546,25.56,25.56005289,25.56,25.56,3265.75015,1448.977378,1174.801752,766.2857285,8067.340268,0.173646142,0.861488107
 06/19  21:00:00,1,6,105,499,136,65,25.56075386,25.56,25.5605528,25.56,25.56020548,25.56,25.56,2416.877317,1442.887499,806.2837781,769.176996,6848.115714,0.150180765,0.872249162
 06/19  22:00:00,1,6,81,121,79,65,25.56089251,25.56,25.56035245,25.56,25.56031161,25.56,25.56,2195.613021,765.1860359,522.0076158,761.9197176,5655.65263,0.15,0.88346139
 06/19  23:00:00,1,6,0,0,0,65,25.56067277,25.56,25.56025257,25.56,25.56016699,25.56,25.56,1829.240102,533.1851309,304.2680147,753.5731512,4823.38919,0.15,0.880483378
 06/19  24:00:00,1,6,0,0,0,0,25.56077826,25.56,25.5602113,25.56,25.56009983,25.56,25.56,1714.623597,451.9947647,239.7302049,677.5636661,4485.36068,0.15,0.887580773
 06/20  01:00:00,1,7,0,0,0,65,25.56085852,25.56,25.56023071,25.56,25.56010683,25.56,25.56,1674.027828,420.2701288,219.9855189,739.4738874,4456.034072,0.15,0.884542652
 06/20  02:00:00,1,7,0,0,0,65,25.56076926,25.56,25.56025251,25.56,25.56008318,25.56,25.56,1549.502733,390.3456002,163.3808837,732.0993313,4233.387988,0.15,0.879110327
 06/20  03:00:00,1,7,0,0,0,65,25.56063404,25.56,25.56017282,25.56,25.56007267,25.56,25.56,1440.015848,279.6077397,98.7213393,727.4352387,3941.122241,0.15,0.872834063
 06/20  04:00:00,1,7,4,0,0,52,25.56064302,25.56,25.56011806,25.56,25.56005972,25.56,25.56,1409.411779,208.7204371,68.95306491,711.2590957,3793.323161,0.15,0.871982089
 06/20  05:00:00,1,7,0,0,0,65,25.56068015,25.56,25.5600981,25.56,25.56007531,25.56,25.56,1440.010051,232.8645043,46.36472985,726.7933653,3843.773605,0.15,0.876654753
 06/20  06:00:00,1,7,0,0,0,65,25.56068334,25.56,25.56013547,25.56,25.56006681,25.56,25.56,1640.311112,352.1659236,67.73653397,729.1471837,4200.307666,0.15,0.896290032
 06/20  07:00:00,1,7,0,0,0,65,22.36319851,22.22,22.36191965,22.22,22.33974102,22.22,25.56,5651.526253,5261.987252,4109.171206,730.2923271,17375.19246,0.369075155,0.850914371
 06/20  08:00:00,1,7,127,396,158,65,22.22275014,22.22,22.21947084,22.22,22.22159085,22.22,25.56,5335.891035,6487.314289,4694.250483,709.3345565,18862.81253,0.415166828,0.838739673
 06/20  09:00:00,1,7,149,823,237,65,22.22179211,22.22,22.21701203,22.22,22.21915462,22.22,25.56,7188.56906,8767.19902,6812.335454,706.9529731,25197.41311,0.562498523,0.827055909
 06/20  10:00:00,1,7,128,829,248,65,22.2218509,22.22,22.21664528,22.22,22.21904855,22.22,25.56,6817.075082,8285.352543,6177.571279,709.6274658,23619.05965,0.532692998,0.818457708
 06/20  11:00:00,1,7,129,829,242,65,22.22335015,22.22,22.21923402,22.22,22.22135825,22.22,25.56,6076.622946,7120.090341,5183.319194,706.4742528,20678.95849,0.462762788,0.824956816
 06/20  12:00:00,1,7,160,837,233,65,22.22292719,22.22,22.21906079,22.22,22.22137339,22.22,25.56,6654.283778,7398.445515,5466.94485,696.1518928,21838.02824,0.488584803,0.825151274
 06/20  13:00:00,1,7,170,828,291,65,22.22283273,22.22,22.21858562,22.22,22.22053573,22.22,25.56,7094.767143,7851.201811,6146.760868,689.4585833,23433.27392,0.525408469,0.823372123
 06/20  14:00:00,1,7,157,822,264,65,22.22286078,22.22,22.21961814,22.22,22.22116722,22.22,25.56,6843.53318,7499.627576,5946.435771,685.6860482,22585.95527,0.508223427,0.820440205
 06/20  15:00:00,1,7,115,835,226,65,22.21600373,22.22,22.21625527,22.22,22.21638065,22.22,25.56,8543.747088,7303.088148,6576.999838,686.1276412,24734.03511,0.561838991,0.812942212
 06/20  16:00:00,1,7,196,672,314,65,25.42107269,25.56,25.40781916,25.56,25.40765738,25.56,25.56,4608.034121,3267.680893,2944.924016,682.8301135,12777.89248,0.281191171,0.833345572
 06/20  17:00:00,1,7,6,0,3,65,25.55998598,25.56,25.55994407,25.56,25.55996589,25.56,25.56,5103.459466,2741.100084,2718.453392,742.9864949,12733.38857,0.278106526,0.845142447
 06/20  18:00:00,1,7,15,1,0,65,25.55999981,25.56,25.55999885,25.56,25.55999949,25.56,25.56,4827.884028,2207.541924,2224.589554,765.1426515,11447.58408,0.248700418,0.849780933
 06/20  19:00:00,1,7,0,16,0,65,25.56,25.56,25.55999998,25.56,25.55999999,25.56,25.56,4631.617717,1980.344739,1758.158014,779.2042442,10568.35682,0.227233912,0.858674621
 06/20  20:00:00,1,7,114,775,166,65,25.56,25.56,25.56,25.56,25.56,25.56,25.56,3037.774659,2030.235713,1159.455229,785.4272831,8423.646411,0.179789746,0.864641877
 06/20  21:00:00,1,7,51,0,57,65,25.56085473,25.56,25.56037653,25.56,25.56020728,25.56,25.56,2156.671525,787.9393815,610.6529344,771.3901237,5730.448621,0.15,0.864436459
 06/20  22:00:00,1,7,0,0,0,65,25.56085728,25.56,25.56038583,25.56,25.56031331,25.56,25.56,2010.697404,631.9843775,418.5782299,758.2703865,5226.67803,0.15,0.881654787
 06/20  23:00:00,1,7,0,0,0,65,25.56072918,25.56,25.56030489,25.56,25.56021441,25.56,25.56,1929.917089,569.6941938,352.484644,751.5855423,5012.011367,0.15,0.887767149
 06/20  24:00:00,1,7,0,0,0,65,25.56079396,25.56,25.56031537,25.56,25.56020866,25.56,25.56,1870.123821,603.3671554,344.8839304,749.2658872,4978.251512,0.15,0.891654217
 06/21  01:00:00,1,1,0,0,0,65,25.56084414,25.56,25.5602713,25.56,25.56018964,25.56,25.56,1816.389046,514.5617011,284.9239538,739.4214424,4766.522448,0.15,0.894274714
 06/21  02:00:00,1,1,0,0,0,65,25.56055395,25.56,25.56021755,25.56,25.56012023,25.56,25.56,1788.055723,488.0260107,222.5524591,732.752749,4648.61922,0.15,0.901747001
 06/21  03:00:00,1,1,0,0,0,65,25.56055197,25.56,25.56021938,25.56,25.56007532,25.56,25.56,1687.34506,405.2540674,155.958555,727.6568917,4388.420019,0.15,0.897518486
 06/21  04:00:00,1,1,0,0,0,65,25.56055436,25.56,25.560139,25.56,25.56006515,25.56,25.56,1607.99664,317.8952393,106.8411966,723.5110438,4163.20992,0.15,0.892371553
 06/21  05:00:00,1,1,0,0,0,65,25.56055355,25.56,25.56011186,25.56,25.56006229,25.56,25.56,1564.647017,250.1761068,76.56457224,720.3227894,4015.241758,0.15,0.888830383
 06/21  06:00:00,1,1,0,0,0,65,25.56058393,25.56,25.5601024,25.56,25.56006117,25.56,25.56,1450.016612,205.276104,15.83915497,719.6604046,3773.554699,0.15,0.882915291
 06/21  07:00:00,1,1,0,0,0,65,25.56058719,25.56,25.56006482,25.56,25.56006034,25.56,25.56,1373.962755,135.6312088,0.113331023,720.0806829,3573.546446,0.15,0.876512699
 06/21  08:00:00,1,1,0,0,1,65,25.56063937,25.56,25.56022444,25.56,25.56012711,25.56,25.56,2088.384449,763.8757747,371.2491724,720.8083783,5376.980535,0.15,0.910716566
 06/21  09:00:00,1,1,0,0,0,65,25.56012394,25.56,25.56005832,25.56,25.56003417,25.56,25.56,2479.207908,1367.51442,1499.693139,725.1200216,7478.641295,0.155257398,0.934934099
 06/21  10:00:00,1,1,0,0,1,65,25.5600021,25.56,25.56000137,25.56,25.56000059,25.56,25.56,3392.283617,2075.860401,2547.933315,755.0648225,10188.70882,0.198299034,0.94839452
 06/21  11:00:00,1,1,0,0,0,65,25.56000003,25.56,25.56000003,25.56,25.56000001,25.56,25.56,3413.460812,2042.349603,2351.423386,765.8491728,9989.88217,0.194366271,0.947415054
 06/21  12:00:00,1,1,0,0,1,65,25.56,25.56,25.56,25.56,25.56,25.56,25.56,2670.398575,1511.987452,1411.434847,773.9308403,7776.005347,0.153446574,0.935531591
 06/21  13:00:00,1,1,0,0,1,65,25.56002967,25.56,25.56007551,25.56,25.56000905,25.56,25.56,3075.795839,1660.244198,1694.887283,772.5168062,8661.28104,0.171399682,0.931282461
 06/21  14:00:00,1,1,0,0,1,65,25.56000804,25.56,25.56001597,25.56,25.56000352,25.56,25.56,2683.887919,1393.813852,1425.37948,770.6569662,7681.627551,0.15381925,0.921901425
 06/21  15:00:00,1,1,0,0,1,65,25.56000013,25.56,25.56000036,25.56,25.56000006,25.56,25.56,2772.794917,1429.72236,1466.781098,769.6985094,7847.526588,0.155457046,0.931931038
 06/21  16:00:00,1,1,0,0,1,65,25.56,25.56,25.56000001,25.56,25.56,25.56,25.56,2771.612093,1398.503441,1386.140137,771.5174633,7735.871851,0.154149364,0.92646494
 06/21  17:00:00,1,1,0,0,0,65,25.56001576,25.56,25.56013305,25.56,25.56009763,25.56,25.56,3335.010599,1617.149623,1580.170675,770.4633503,8766.770202,0.174822207,0.925335632
 06/21  18:00:00,1,1,0,0,1,65,25.56001836,25.56,25.56006559,25.56,25.56004715,25.56,25.56,4213.141708,1954.458641,2048.992302,766.9020108,10401.88418,0.208715644,0.920038006
 06/21  19:00:00,1,1,0,0,1,65,25.56000026,25.56,25.56000147,25.56,25.56000078,25.56,25.56,4480.355634,1968.409318,1787.74322,777.5847883,10432.60105,0.208614741,0.92316786
 06/21  20:00:00,1,1,0,0,0,65,25.56028469,25.56,25.56024452,25.56,25.56023538,25.56,25.56,3559.226523,1564.622367,1258.303357,772.1764998,8609.591449,0.173888438,0.917036593
 06/21  21:00:00,1,1,0,0,0,65,25.5606021,25.56,25.56038905,25.56,25.56044034,25.56,25.56,1754.004106,966.1528316,693.1664062,764.1694896,5591.410556,0.15,0.88957363
 06/21  22:00:00,1,1,35,0,1,65,25.5606395,25.56,25.56041961,25.56,25.56037477,25.56,25.56,2110.506386,680.2700342,463.3359327,753.6140823,5421.432368,0.15,0.889735018
 06/21  23:00:00,1,1,6,0,0,65,25.56068672,25.56,25.56022589,25.56,25.56019229,25.56,25.56,1796.49375,481.3838646,343.696117,745.0230141,4768.821231,0.15,0.881760424
 06/21  24:00:00,1,1,0,0,0,65,25.56064977,25.56,25.5601907,25.56,25.56012602,25.56,25.56,1612.618964,381.5935093,220.2914126,738.6657031,4351.420279,0.15,0.876844984
 06/22  01:00:00,1,2,0,0,0,65,25.5607876,25.56,25.56022079,25.56,25.56017583,25.56,25.56,1688.079006,427.5672922,264.1227488,728.2552457,4509.980374,0.15,0.884727518
 06/22  02:00:00,1,2,0,0,0,65,25.56081559,25.56,25.56023737,25.56,25.56010317,25.56,25.56,1638.366764,397.3353522,234.2804719,722.4359183,4393.180233,0.15,0.884158679
 06/22  03:00:00,1,2,0,0,0,65,25.56089461,25.56,25.56019932,25.56,25.56008597,25.56,25.56,1627.521713,362.9570707,211.2224782,720.0856265,4323.809059,0.15,0.886273489
 06/22  04:00:00,1,2,0,0,0,65,25.56053733,25.56,25.5601971,25.56,25.56008151,25.56,25.56,1587.687847,350.8443828,200.4568642,715.8597497,4257.229473,0.15,0.887774584
 06/22  05:00:00,1,2,0,0,0,65,25.56067838,25.56,25.56016627,25.56,25.56010072,25.56,25.56,1300.693964,297.8774129,179.5584224,713.6050935,3886.844825,0.15,0.880122524
 06/22  06:00:00,1,2,0,0,0,65,22.3422813,22.22,22.33690409,22.22,22.32548444,22.22,25.56,4498.227239,3982.624482,3348.320512,709.9518089,14070.02208,0.300204557,0.846676108
 06/22  07:00:00,1,2,3,5,2,65,22.21835543,22.22,22.21814272,22.22,22.21850601,22.22,25.56,3490.568629,3398.163466,2682.454284,691.8110452,11758.47556,0.257085342,0.84431878
 06/22  08:00:00,1,2,151,776,204,65,22.22375307,22.22,22.21911436,22.22,22.22166044,22.22,25.56,5268.550299,7325.024885,5156.10152,673.6191174,20077.11878,0.442781743,0.836924685
 06/22  09:00:00,1,2,127,798,211,65,22.22355522,22.22,22.2181356,22.22,22.22010157,22.22,25.56,6351.813816,8250.650086,6622.225555,673.4081779,23554.0586,0.528115958,0.823439442
 06/22  10:00:00,1,2,112,793,223,65,22.22232031,22.22,22.21784279,22.22,22.21874523,22.22,25.56,7019.010273,8221.229194,7130.287997,691.4478898,24688.86075,0.559892865,0.813899962
 06/22  11:00:00,1,2,112,801,275,65,22.22359705,22.22,22.21856516,22.22,22.22038313,22.22,25.56,6173.090989,7848.638145,5934.128355,696.8643692,22273.66165,0.499346931,0.823281114
 06/22  12:00:00,1,2,112,804,252,65,22.22319458,22.22,22.21841274,22.22,22.22060404,22.22,25.56,6907.540355,8154.297136,6354.772995,693.4966736,23767.32433,0.532998192,0.823158328
 06/22  13:00:00,1,2,112,805,256,65,22.22525697,22.22,22.21952375,22.22,22.22213692,22.22,25.56,5257.918784,7337.09358,5382.413762,691.7650158,20216.82434,0.455393056,0.819578716
 06/22  14:00:00,1,2,112,802,222,65,22.22641917,22.22,22.21986595,22.22,22.22252407,22.22,25.56,4861.539425,7020.877286,5083.320893,681.3472733,19182.25914,0.431083501,0.821483548
 06/22  15:00:00,1,2,138,793,228,65,22.22588467,22.22,22.2202711,22.22,22.22227775,22.22,25.56,5163.546081,6872.591822,5209.542684,674.4898244,19477.03353,0.436347624,0.824020765
 06/22  16:00:00,1,2,124,810,239,65,22.22583081,22.22,22.22002023,22.22,22.22231462,22.22,25.56,5161.212935,7135.602281,5196.016012,673.1676632,19734.71356,0.44181988,0.824581747
 06/22  17:00:00,1,2,131,812,243,65,22.22653113,22.22,22.22131922,22.22,22.22309803,22.22,25.56,5109.249212,6474.035109,4937.03053,668.2084041,18711.7209,0.420425002,0.821590593
 06/22  18:00:00,1,2,136,797,268,65,25.31608704,25.56,25.35555482,25.56,25.29893141,25.56,25.56,2590.640738,2310.525345,1468.74479,622.9092035,8141.219299,0.176928928,0.829782236
 06/22  19:00:00,1,2,176,237,208,65,25.56,25.56,25.56,25.56,25.56,25.56,25.56,4091.09837,2100.130001,1592.423999,718.964296,9919.142808,0.211750407,0.864595936
 06/22  20:00:00,1,2,33,0,2,65,25.56064421,25.56,25.56019198,25.56,25.56019429,25.56,25.56,2891.421497,1031.84118,842.886225,733.8265091,6907.980574,0.161377955,0.861199682
 06/22  21:00:00,1,2,105,329,116,65,25.56076752,25.56,25.56047583,25.56,25.56029354,25.56,25.56,1911.923153,850.6630666,491.6850854,739.1139244,5392.700452,0.15,0.860257219
 06/22  22:00:00,1,2,68,332,75,65,25.5608858,25.56,25.56047243,25.56,25.5601958,25.56,25.56,1710.908808,763.1351533,324.9898159,736.0767472,4934.043965,0.15,0.867795698
 06/22  23:00:00,1,2,0,0,0,65,25.56073562,25.56,25.56018247,25.56,25.56012942,25.56,25.56,1589.958842,329.0862814,193.0530398,728.4845786,4238.134814,0.15,0.86813593
 06/22  24:00:00,1,2,0,0,0,65,25.56077567,25.56,25.56021073,25.56,25.56015379,25.56,25.56,1831.155748,466.8670053,343.3932381,721.5756189,4768.246415,0.15,0.885002674
 06/23  01:00:00,1,3,0,0,0,65,25.56084741,25.56,25.56017402,25.56,25.56011998,25.56,25.56,1655.531784,346.1791872,203.9943623,718.2258013,4325.394885,0.15,0.882803477
 06/23  02:00:00,1,3,0,0,0,65,25.56055763,25.56,25.56009401,25.56,25.56008557,25.56,25.56,1578.026882,230.946405,124.5897339,715.6835235,4049.997915,0.15,0.882791119
 06/23  03:00:00,1,3,0,0,0,65,25.56057431,25.56,25.5601346,25.56,25.56006855,25.56,25.56,1623.385244,309.4307493,102.3322112,712.3484316,4153.966367,0.15,0.893459325
 06/23  04:00:00,1,3,0,0,0,65,25.56065102,25.56,25.56011562,25.56,25.56006884,25.56,25.56,1666.733286,281.8754474,127.1313374,711.4998751,4199.394768,0.15,0.900725164
 06/23  05:00:00,1,3,0,0,0,65,25.56048128,25.56,25.56012539,25.56,25.56006741,25.56,25.56,1286.284307,398.5597543,150.293774,710.1152305,3956.064613,0.15,0.902381816
 06/23  06:00:00,1,3,0,0,0,65,22.3562916,22.22,22.35105628,22.22,22.34006332,22.22,25.56,5042.493768,4503.272684,3857.693383,707.913597,15717.71279,0.330851934,0.854945794
 06/23  07:00:00,1,3,9,21,2,65,22.21801008,22.22,22.2181949,22.22,22.21836164,22.22,25.56,3595.398906,3553.560297,2608.55191,688.0774346,11956.58949,0.260886129,0.845987162
 06/23  08:00:00,1,3,135,767,203,65,22.22400202,22.22,22.21938662,22.22,22.22255182,22.22,25.56,4985.653459,7011.026408,4336.491107,670.5243273,18630.58419,0.410017134,0.838511977
 06/23  09:00:00,1,3,128,793,220,65,22.22369053,22.22,22.21843097,22.22,22.22034132,22.22,25.56,6413.666702,8150.47789,6671.335785,666.6574135,23581.34741,0.526269793,0.827291101
 06/23  10:00:00,1,3,131,791,239,65,22.2215491,22.22,22.21718453,22.22,22.21740663,22.22,25.56,7943.316797,9291.903723,8030.531817,683.8419378,27667.62013,0.625307478,0.817000899
 06/23  11:00:00,1,3,130,799,270,65,22.21988731,22.22,22.21589682,22.22,22.21553904,22.22,25.56,9027.635373,10310.59084,8864.519518,699.5034602,30631.93092,0.70078018,0.80699512
 06/23  12:00:00,1,3,112,806,259,65,22.21885624,22.22,22.21386945,22.22,22.21482621,22.22,25.56,9855.124076,10775.75019,9333.842998,713.8029415,32423.19504,0.745865142,0.802526354
 06/23  13:00:00,1,3,112,806,261,65,22.21831045,22.22,22.21426453,22.22,22.21445366,22.22,25.56,10111.17216,10590.42387,9564.261075,725.8782616,32733.37198,0.75462511,0.800795425
 06/23  14:00:00,1,3,112,777,222,65,22.21831342,22.22,22.2155209,22.22,22.21511368,22.22,25.56,10019.74756,10455.48077,9455.575099,739.8726099,32386.70773,0.749289043,0.797951688
 06/23  15:00:00,1,3,119,783,239,65,22.22247865,22.22,22.21840607,22.22,22.22006837,22.22,25.56,7599.872358,8250.686839,6821.931354,742.8759976,24961.70297,0.577894646,0.797977703
 06/23  16:00:00,1,3,151,788,287,65,22.22603597,22.22,22.21994094,22.22,22.22143127,22.22,25.56,6934.023575,7763.417095,6744.844155,733.0524737,23754.30286,0.541385275,0.810038601
 06/23  17:00:00,1,3,149,802,288,65,22.22196374,22.22,22.21956708,22.22,22.21878797,22.22,25.56,8252.287805,8049.427373,7684.948677,726.1424729,26287.68606,0.607035613,0.799462386
 06/23  18:00:00,1,3,188,835,294,65,25.39190724,25.56,25.39316705,25.56,25.36357759,25.56,25.56,3560.947684,2840.403419,1980.144351,701.4369501,10333.38589,0.230853077,0.826943192
 06/23  19:00:00,1,3,165,193,183,65,25.55995491,25.56,25.55990922,25.56,25.55976816,25.56,25.56,4780.351173,2418.085616,1892.870195,750.1799704,11263.20116,0.245901041,0.845588986
 06/23  20:00:00,1,3,1,0,2,65,25.56034737,25.56,25.56019751,25.56,25.5601625,25.56,25.56,2920.636406,1160.076644,930.163012,757.0197074,7173.824985,0.165321176,0.845973327
 06/23  21:00:00,1,3,26,0,0,65,25.56085904,25.56,25.56033168,25.56,25.5602717,25.56,25.56,2020.526237,698.9998885,507.1450593,758.9862791,5384.680582,0.15,0.846732389
 06/23  22:00:00,1,3,0,0,0,65,25.56107061,25.56,25.56021894,25.56,25.56021496,25.56,25.56,1801.440119,597.6010993,405.7446519,755.1498286,4957.309163,0.15,0.85057625
 06/23  23:00:00,1,3,0,0,0,65,25.56097739,25.56,25.56025917,25.56,25.56017154,25.56,25.56,1741.625386,551.4350065,368.6990158,750.5720735,4809.515165,0.15,0.860996607
 06/23  24:00:00,1,3,0,0,0,65,25.5607874,25.56,25.56030626,25.56,25.56023311,25.56,25.56,1800.688313,541.6273057,371.054901,738.7511637,4853.330032,0.15,0.874283855
 06/24  01:00:00,1,4,0,0,0,65,25.56068074,25.56,25.56024484,25.56,25.5602046,25.56,25.56,1851.026729,494.6253817,342.0053449,736.3572512,4828.111863,0.15,0.881126139
