Date/Time,Environment:Site Daylight Saving Time Status [](Hourly),Environment:Site Day Type Index [](Hourly),AHU1 LIGHTS:Lights Electric Power [W](Hourly),AHU2 LIGHTS:Lights Electric Power [W](Hourly),AHU3 LIGHTS:Lights Electric Power [W](Hourly),AHU4 LIGHTS:Lights Electric Power [W](Hourly),AHU1:Zone Thermostat Air Temperature [C](Hourly),AHU1:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),AHU2:Zone Thermostat Air Temperature [C](Hourly),AHU2:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),AHU3:Zone Thermostat Air Temperature [C](Hourly),AHU3:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),AHU4:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),AHU1 VRF TERMINAL UNIT:Zone VRF Air Terminal Total Cooling Rate [W](Hourly),AHU2 VRF TERMINAL UNIT:Zone VRF Air Terminal Total Cooling Rate [W](Hourly),AHU3 VRF TERMINAL UNIT:Zone VRF Air Terminal Total Cooling Rate [W](Hourly),AHU4 VRF TERMINAL UNIT:Zone VRF Air Terminal Total Cooling Rate [W](Hourly),LG ARUB121BTE4 VRF HEAT PUMP:VRF Heat Pump Total Cooling Rate [W](Hourly),LG ARUB121BTE4 VRF HEAT PUMP:VRF Heat Pump Part Load Ratio [](Hourly),VRFCOOLCAPFT:Performance Curve Output Value [](Hourly) 
 06/24  02:00:00,1,4,0,0,0,65,25.56075065,25.56,25.56023607,25.56,25.56014492,25.56,25.56,1895.974016,484.3962664,337.1287357,731.6785957,4856.121921,0.15,0.888362993
 06/24  03:00:00,1,4,0,0,0,65,25.56088804,25.56,25.56025965,25.56,25.5601325,25.56,25.56,1819.525332,478.9144108,267.5141935,727.7527406,4702.278627,0.15,0.892545131
 06/24  04:00:00,1,4,0,0,0,65,25.56090577,25.56,25.56021303,25.56,25.5601095,25.56,25.56,1653.309204,377.8566763,194.4141679,724.0815629,4351.668624,0.15,0.885479098
 06/24  05:00:00,1,4,0,0,0,65,25.56036064,25.56,25.56013456,25.56,25.56009572,25.56,25.56,1151.424132,353.1944418,165.9483491,722.4055882,3785.89253,0.15,0.874599528
 06/24  06:00:00,1,4,0,0,0,65,22.34145391,22.22,22.33444138,22.22,22.32177556,22.22,25.56,4532.79777,3933.059962,3284.967639,719.0819608,13994.67799,0.299203525,0.845459424
 06/24  07:00:00,1,4,6,13,1,65,22.21838554,22.22,22.2183032,22.22,22.2187724,22.22,25.56,3357.323738,3357.990534,2359.12352,700.7264793,11246.02536,0.246527036,0.842122311
 06/24  08:00:00,1,4,133,740,203,65,22.22441176,22.22,22.22025603,22.22,22.22280122,22.22,25.56,4818.203438,6646.542453,4144.679587,679.0803219,17880.96445,0.394620255,0.836125199
 06/24  09:00:00,1,4,150,797,262,65,22.22398022,22.22,22.21920802,22.22,22.22216541,22.22,25.56,6397.247299,7687.110981,5377.605947,678.3248435,21771.56348,0.486010592,0.827030835
 06/24  10:00:00,1,4,127,800,268,65,22.22254016,22.22,22.21779797,22.22,22.2187702,22.22,25.56,7408.943401,8635.558711,7774.279382,678.5987413,26157.29904,0.593176545,0.814196266
 06/24  11:00:00,1,4,123,751,286,41,22.22154261,22.22,22.21757668,22.22,22.21809576,22.22,25.56,8273.928302,9116.13642,7998.893197,669.2253998,27695.28536,0.635586295,0.804442386
 06/24  12:00:00,1,4,112,785,278,30,22.2209478,22.22,22.21775833,22.22,22.21809516,22.22,25.56,8522.294328,9151.382831,7990.771713,701.1637803,27978.23084,0.646890617,0.798396341
 06/24  13:00:00,1,4,112,751,251,30,22.22437615,22.22,22.21904046,22.22,22.22126973,22.22,25.56,6280.840363,7816.797951,5875.470632,697.6977799,22218.83959,0.505348691,0.811585213
 06/24  14:00:00,1,4,112,796,252,30,22.22487138,22.22,22.21977048,22.22,22.22178737,22.22,25.56,6108.776804,7432.661992,5694.322691,690.2721799,21471.27926,0.48658314,0.814617365
 06/24  15:00:00,1,4,130,763,232,30,22.22144582,22.22,22.21853928,22.22,22.21900962,22.22,25.56,9541.548504,9365.047817,8270.753269,683.2805202,29533.41207,0.679658009,0.802665594
 06/24  16:00:00,1,4,121,735,253,30,22.21992728,22.22,22.21822289,22.22,22.21841233,22.22,25.56,10075.9792,9033.590473,8263.921575,696.2997972,29679.54683,0.693712234,0.789715789
 06/24  17:00:00,1,4,142,750,249,30,22.21795167,22.22,22.21789543,22.22,22.21840998,22.22,25.56,10913.24388,9722.98113,8207.815013,703.1811259,31201.82139,0.726764996,0.792594636
 06/24  18:00:00,1,4,166,797,257,30,25.41521474,25.56,25.40629879,25.56,25.37733232,25.56,25.56,3939.684765,2944.440089,2079.476443,681.2864122,10897.59548,0.242346715,0.824480558
 06/24  19:00:00,1,4,164,750,220,30,25.55997989,25.56,25.55993875,25.56,25.55985997,25.56,25.56,4983.019978,3173.80896,2059.550773,720.1618527,12362.49906,0.271729276,0.83988769
 06/24  20:00:00,1,4,1,0,3,30,25.56031518,25.56,25.56011765,25.56,25.56011632,25.56,25.56,3237.525947,1343.389597,1055.262668,728.0084415,7772.42647,0.175786514,0.839002934
 06/24  21:00:00,1,4,0,0,0,30,25.56052862,25.56,25.56029841,25.56,25.56026855,25.56,25.56,2044.222149,723.5582139,521.5052697,724.3211934,5412.738246,0.15,0.840604593
 06/24  22:00:00,1,4,0,0,0,30,25.56052065,25.56,25.56028889,25.56,25.560271,25.56,25.56,1824.803128,624.4502689,403.1100662,718.0848325,4967.862496,0.15,0.846209671
 06/24  23:00:00,1,4,0,0,0,30,25.56043333,25.56,25.56028378,25.56,25.56022994,25.56,25.56,1742.392007,508.0067818,352.2190302,712.5784714,4711.6214,0.15,0.853939624
 06/24  24:00:00,1,4,0,0,0,65,25.56098138,25.56,25.56026032,25.56,25.56016269,25.56,25.56,1692.723244,516.8201708,326.6142337,742.4870753,4675.30738,0.15,0.863841548
 06/25  01:00:00,1,5,0,0,0,30,25.56073801,25.56,25.56032476,25.56,25.56012391,25.56,25.56,1756.966172,486.469395,294.979997,702.36375,4641.161672,0.15,0.877567291
 06/25  02:00:00,1,5,0,0,0,30,25.56070801,25.56,25.56026651,25.56,25.5601637,25.56,25.56,1805.067032,422.2376503,283.2870032,697.8946894,4611.696239,0.15,0.884505771
 06/25  03:00:00,1,5,0,0,0,30,25.56079176,25.56,25.56024771,25.56,25.56018481,25.56,25.56,1835.402785,494.7580641,258.4660525,695.2296521,4692.087673,0.15,0.894015958
 06/25  04:00:00,1,5,0,0,0,30,25.5605341,25.56,25.56021057,25.56,25.56013845,25.56,25.56,1912.455464,504.6228423,285.432735,691.3367624,4816.722491,0.15,0.91079366
 06/25  05:00:00,1,5,0,0,0,30,25.56059803,25.56,25.56020054,25.56,25.56010642,25.56,25.56,1319.087406,498.4629035,251.8180117,688.8685516,4170.45429,0.15,0.905158849
 06/25  06:00:00,1,5,0,0,1,30,22.35007665,22.22,22.34537157,22.22,22.33521187,22.22,25.56,4946.387464,4392.343945,3703.286169,683.8056532,15304.23472,0.323776598,0.851630168
 06/25  07:00:00,1,5,35,53,21,30,22.21797548,22.22,22.21810718,22.22,22.21851245,22.22,25.56,3601.674387,3477.374852,2556.764824,666.6099757,11797.39085,0.257925169,0.844332619
 06/25  08:00:00,1,5,153,800,204,30,22.2236672,22.22,22.21873034,22.22,22.2216673,22.22,25.56,5266.174814,7772.070672,5140.300034,648.7464293,20488.34041,0.452033262,0.836493334
 06/25  09:00:00,1,5,126,789,234,30,22.2233692,22.22,22.21820951,22.22,22.22041544,22.22,25.56,6435.908675,7994.56264,6345.908371,650.4218371,23083.52861,0.516078858,0.825795763
 06/25  10:00:00,1,5,112,801,290,30,22.22359386,22.22,22.2187635,22.22,22.22069525,22.22,25.56,6019.013357,7610.70945,5787.692639,652.7190383,21671.44619,0.486340242,0.82255448
 06/25  11:00:00,1,5,112,794,268,30,22.22461331,22.22,22.21976872,22.22,22.22168797,22.22,25.56,5724.322526,7307.874907,5294.62714,652.0684819,20569.11614,0.460026587,0.825454181
 06/25  12:00:00,1,5,123,796,227,30,22.22454713,22.22,22.21964326,22.22,22.22175298,22.22,25.56,6195.641883,7482.496711,5677.916426,652.5982202,21614.89835,0.484315813,0.823912292
 06/25  13:00:00,1,5,119,778,229,30,22.22458114,22.22,22.21991747,22.22,22.22199212,22.22,25.56,6190.136368,7536.016667,5608.211621,645.4646137,21557.20027,0.485709656,0.819369912
 06/25  14:00:00,1,5,112,760,253,30,22.22503341,22.22,22.22002658,22.22,22.22189706,22.22,25.56,5673.440151,7121.47982,5567.075949,644.7050858,20563.66373,0.462932941,0.81999022
 06/25  15:00:00,1,5,112,796,226,30,22.22545556,22.22,22.22018454,22.22,22.22212279,22.22,25.56,5265.244086,6997.734047,5176.331924,639.656468,19634.98696,0.440296189,0.823290271
 06/25  16:00:00,1,5,145,808,250,30,22.22500888,22.22,22.22020183,22.22,22.22266285,22.22,25.56,6025.506052,7049.500932,5245.477343,640.4893694,20532.42232,0.461143803,0.821989977
 06/25  17:00:00,1,5,163,814,246,30,22.2219572,22.22,22.21874212,22.22,22.22033914,22.22,25.56,8487.032996,8396.041086,6833.667785,641.3451261,26044.65205,0.587855505,0.818173957
 06/25  18:00:00,1,5,183,672,275,30,25.35441859,25.56,25.34493217,25.56,25.31469096,25.56,25.56,2921.207759,2185.37886,1455.099884,622.9954878,8389.423827,0.186068801,0.833169259
 06/25  19:00:00,1,5,164,332,215,30,25.55997288,25.56,25.55993821,25.56,25.55995861,25.56,25.56,4144.605047,2184.458479,1502.145737,688.7422524,9936.544828,0.213121604,0.860594002
 06/25  20:00:00,1,5,1,1,2,30,25.56058033,25.56,25.56025038,25.56,25.56023419,25.56,25.56,2709.468328,889.2281514,670.7233165,705.8819671,6378.952754,0.160604211,0.85545914
 06/25  21:00:00,1,5,0,0,0,30,25.5605597,25.56,25.56029387,25.56,25.56019265,25.56,25.56,1738.467223,498.0383471,287.5757594,708.0252379,4628.209707,0.15,0.851263437
 06/25  22:00:00,1,5,0,0,0,30,25.56042954,25.56,25.5601643,25.56,25.5601416,25.56,25.56,1584.869193,410.828118,210.2455888,703.8742461,4304.671428,0.15,0.853912733
 06/25  23:00:00,1,5,0,0,0,30,25.56044823,25.56,25.56017263,25.56,25.56009237,25.56,25.56,1495.917587,330.0245024,144.7567905,697.5151498,4062.13211,0.15,0.856812833
 06/25  24:00:00,1,5,0,0,0,30,25.56042147,25.56,25.56018983,25.56,25.56007234,25.56,25.56,1449.144865,285.704275,95.23665099,688.9021665,3912.327794,0.15,0.860880203
 06/26  01:00:00,1,6,0,0,0,30,25.56056056,25.56,25.56017033,25.56,25.56006246,25.56,25.56,1436.641027,258.6241686,85.68022122,687.4744381,3862.797581,0.15,0.867480362
 06/26  02:00:00,1,6,0,0,0,30,25.56068568,25.56,25.56011854,25.56,25.56004702,25.56,25.56,1504.497891,259.4779256,84.7834098,686.2550394,3932.844245,0.15,0.87556757
 06/26  03:00:00,1,6,0,0,0,30,25.56050063,25.56,25.56008878,25.56,25.56007243,25.56,25.56,1537.998313,250.4212253,77.36821916,684.0341515,3949.605889,0.15,0.880727031
 06/26  04:00:00,1,6,0,0,0,30,25.56061314,25.56,25.56008856,25.56,25.56005776,25.56,25.56,1365.02329,156.6169587,24.03947314,682.4390006,3620.146664,0.15,0.878572294
 06/26  05:00:00,1,6,0,0,0,30,25.56055183,25.56,25.56006088,25.56,25.56005654,25.56,25.56,945.6843509,138.5044474,0,681.1052012,3128.156224,0.15,0.875295813
 06/26  06:00:00,1,6,0,0,0,30,22.35276407,22.22,22.34414489,22.22,22.33056032,22.22,25.56,4868.774845,4215.099719,3479.91201,678.9476409,14825.48231,0.312521286,0.853457178
 06/26  07:00:00,1,6,8,10,1,30,22.21815368,22.22,22.218085,22.22,22.21849191,22.22,25.56,3473.33161,3450.274064,2465.551409,660.0280325,11551.30307,0.252151985,0.845640444
 06/26  08:00:00,1,6,133,780,213,30,22.22336663,22.22,22.218795,22.22,22.22217459,22.22,25.56,5017.780274,7315.375456,4245.926131,640.373645,18866.24525,0.41452557,0.839925067
 06/26  09:00:00,1,6,128,804,252,30,22.22203707,22.22,22.21781193,22.22,22.22094977,22.22,25.56,6929.416655,8056.101946,5872.225037,636.138904,23212.06378,0.513537715,0.83455046
 06/26  10:00:00,1,6,140,811,289,30,22.22124906,22.22,22.21665288,22.22,22.2178465,22.22,25.56,7800.390997,9148.499025,8085.088082,642.2350264,27407.10662,0.617052388,0.819865468
 06/26  11:00:00,1,6,130,825,268,30,22.22216112,22.22,22.21756665,22.22,22.21875012,22.22,25.56,6991.053272,8165.484961,6768.04878,662.5560395,24174.39413,0.551906249,0.808687933
 06/26  12:00:00,1,6,130,817,235,43,22.22415198,22.22,22.21927073,22.22,22.22141502,22.22,25.56,6136.645309,7835.558961,5694.087449,685.5886746,21937.10723,0.494654658,0.818713199
 06/26  13:00:00,1,6,139,804,273,65,22.22407128,22.22,22.21950995,22.22,22.22140675,22.22,25.56,5150.179384,6603.239122,4884.156141,703.3874716,18869.51291,0.42388767,0.821946296
 06/26  14:00:00,1,6,147,807,314,20,22.22283819,22.22,22.21886946,22.22,22.22077877,22.22,25.56,5768.994184,7073.290354,5293.013954,643.568624,20415.46203,0.452355156,0.833162589
 06/26  15:00:00,1,6,112,811,284,0,22.22381697,22.22,22.2191355,22.22,22.22104501,22.22,25.56,5760.954854,7545.997051,5761.033354,624.0934753,21342.30144,0.473946281,0.831343655
 06/26  16:00:00,1,6,112,812,265,0,22.22489565,22.22,22.21977901,22.22,22.22180407,22.22,25.56,5114.323885,6952.026404,4957.789594,619.2774164,19226.21682,0.428167001,0.829002568
 06/26  17:00:00,1,6,116,796,259,0,22.223298,22.22,22.21945262,22.22,22.22137029,22.22,25.56,7562.320628,7849.882343,6263.469061,613.9739329,23980.17545,0.535441623,0.827271318
 06/26  18:00:00,1,6,168,807,309,0,25.3239029,25.56,25.33134279,25.56,25.28756879,25.56,25.56,2876.084549,2422.66264,1512.042867,587.6805605,8604.040873,0.190259229,0.834622945
 06/26  19:00:00,1,6,176,235,244,0,25.55970163,25.56,25.55945588,25.56,25.55958577,25.56,25.56,4367.32526,2232.18974,1709.92936,650.0434262,10377.78428,0.220635519,0.868045327
 06/26  20:00:00,1,6,1,0,2,0,25.56071269,25.56,25.56030102,25.56,25.56018862,25.56,25.56,3197.11017,1276.223668,1006.805364,674.2307636,7567.752412,0.165434428,0.872978964
 06/26  21:00:00,1,6,147,713,211,0,25.56072055,25.56,25.56056161,25.56,25.56030283,25.56,25.56,2290.926685,1594.508525,767.5391656,678.76564,6747.589263,0.15,0.882685333
 06/26  22:00:00,1,6,18,0,20,0,25.5608733,25.56,25.56034793,25.56,25.56026089,25.56,25.56,1936.323112,611.3609497,411.3034083,670.4248661,5033.234953,0.15,0.88354647
 06/26  23:00:00,1,6,0,0,0,0,25.56076816,25.56,25.56033101,25.56,25.56024706,25.56,25.56,1919.426937,550.7968291,323.3112634,666.2307442,4868.760247,0.15,0.896120462
 06/26  24:00:00,1,6,0,0,0,30,25.56076526,25.56,25.5602308,25.56,25.56016395,25.56,25.56,1879.060436,465.9570836,301.8166675,698.0416736,4760.788173,0.15,0.902381677
 06/27  01:00:00,1,7,0,0,0,0,25.56054152,25.56,25.56019398,25.56,25.56011299,25.56,25.56,1828.812362,555.1018856,252.468841,659.3278465,4718.935102,0.15,0.914197921
 06/27  02:00:00,1,7,0,0,0,0,25.56064695,25.56,25.56014224,25.56,25.56007372,25.56,25.56,1678.16809,370.9253317,122.7438192,653.2731408,4240.734791,0.15,0.909206919
 06/27  03:00:00,1,7,0,0,0,0,25.56072927,25.56,25.56010849,25.56,25.56006638,25.56,25.56,1545.951252,288.396963,21.94046273,651.6950652,3907.548829,0.15,0.903366248
 06/27  04:00:00,1,7,0,0,0,0,25.56072457,25.56,25.56010052,25.56,25.56007038,25.56,25.56,1489.252015,286.0215232,2.755018138,648.7257727,3815.845149,0.15,0.899978578
 06/27  05:00:00,1,7,0,0,0,0,25.56062442,25.56,25.56006952,25.56,25.56006754,25.56,25.56,1472.8148,172.8751072,0.359491169,644.503595,3659.768969,0.15,0.898760387
 06/27  06:00:00,1,7,0,0,0,0,25.56039776,25.56,25.56011529,25.56,25.56006347,25.56,25.56,1639.623198,424.4655254,67.80719629,645.8406494,4199.30782,0.15,0.915642183
 06/27  07:00:00,1,7,0,0,0,0,22.36829239,22.22,22.37334325,22.22,22.35288899,22.22,25.56,5901.373585,5559.689858,4488.56332,644.8249742,18255.41109,0.385579567,0.85484247
 06/27  08:00:00,1,7,141,410,193,0,22.22202443,22.22,22.21951776,22.22,22.22176839,22.22,25.56,5800.57857,6556.259762,4435.866101,629.7937065,19078.50766,0.418733528,0.841036636
 06/27  09:00:00,1,7,136,821,291,0,22.22081552,22.22,22.21706761,22.22,22.21894776,22.22,25.56,7498.517905,8945.00877,7417.292697,622.1729774,26251.65161,0.583895109,0.830071326
 06/27  10:00:00,1,7,116,828,284,0,22.21863736,22.22,22.21553176,22.22,22.21663947,22.22,25.56,8651.030393,9443.929377,8305.64265,627.0100017,28797.52059,0.648205971,0.820213351
 06/27  11:00:00,1,7,150,821,300,0,22.22065378,22.22,22.21701421,22.22,22.21883299,22.22,25.56,7240.246784,8301.316667,6513.986044,641.8475912,24343.59301,0.549168296,0.818445781
 06/27  12:00:00,1,7,112,829,248,0,22.2231488,22.22,22.21798716,22.22,22.22082636,22.22,25.56,6109.645831,7986.440481,5879.007124,640.2215366,22237.19261,0.498796451,0.823027585
 06/27  13:00:00,1,7,117,829,244,0,22.22333856,22.22,22.21850324,22.22,22.22027674,22.22,25.56,6521.09516,7834.663848,6108.237558,630.4909347,22732.66869,0.5094412,0.823794678
 06/27  14:00:00,1,7,132,783,239,0,22.22542612,22.22,22.21988807,22.22,22.22216942,22.22,25.56,5085.617272,7004.197153,5103.140823,620.8645429,19352.76289,0.434882676,0.821537559
 06/27  15:00:00,1,7,139,799,265,0,22.22083847,22.22,22.21988442,22.22,22.22022387,22.22,25.56,3818.93175,4418.036526,3169.364578,623.3181432,13464.81798,0.301654654,0.824031977
 06/27  16:00:00,1,7,178,459,236,0,25.19437184,25.56,25.28469055,25.56,25.17684558,25.56,25.56,1226.848217,1236.790244,577.5822991,522.7667522,4586.63228,0.111341969,0.856757252
 06/27  17:00:00,1,7,1,0,2,0,25.56063123,25.56,25.56045135,25.56,25.56027354,25.56,25.56,1930.184373,754.7113627,535.8643763,636.9806799,5266.53181,0.15,0.874960571
 06/27  18:00:00,1,7,0,0,0,0,25.56016145,25.56,25.56011014,25.56,25.56008417,25.56,25.56,3327.201641,1098.891594,1139.201949,660.465737,7633.464344,0.156339933,0.901359586
 06/27  19:00:00,1,7,60,306,97,0,25.56000241,25.56,25.56000261,25.56,25.56000149,25.56,25.56,3743.627729,1433.741557,1050.717426,676.4384842,8314.858802,0.168188475,0.912516459
 06/27  20:00:00,1,7,165,486,201,0,25.56035099,25.56,25.56032984,25.56,25.56021988,25.56,25.56,3189.266636,1520.05559,691.5406299,687.2367409,7531.168942,0.163201974,0.909192576
 06/27  21:00:00,1,7,54,0,43,0,25.56083295,25.56,25.56020076,25.56,25.56014077,25.56,25.56,1843.284486,366.4151948,170.5057932,682.2194074,4466.689101,0.15,0.883944337
 06/27  22:00:00,1,7,3,0,0,0,25.5606328,25.56,25.56017076,25.56,25.5600659,25.56,25.56,1585.567358,254.3511701,42.86690605,672.1423115,3956.221517,0.15,0.886928275
 06/27  23:00:00,1,7,0,0,0,0,25.56070934,25.56,25.56011373,25.56,25.56007208,25.56,25.56,1515.819108,255.4488594,0.555449563,662.4347408,3819.117704,0.15,0.895407454
 06/27  24:00:00,1,7,0,0,0,0,25.56058515,25.56,25.56008278,25.56,25.56004895,25.56,25.56,1516.750683,203.8311355,0,653.1220477,3718.419076,0.15,0.899591654
 06/28  01:00:00,1,1,0,0,0,0,25.56043505,25.56,25.56007665,25.56,25.56006355,25.56,25.56,1443.330617,234.749846,0,647.930943,3657.650014,0.15,0.902654754
 06/28  02:00:00,1,1,0,0,0,0,25.56049215,25.56,25.56006439,25.56,25.5600825,25.56,25.56,1386.305602,145.283327,0,643.4485964,3459.398635,0.15,0.900424487
 06/28  03:00:00,1,1,0,0,0,0,25.56051168,25.56,25.56005189,25.56,25.56008638,25.56,25.56,1414.286215,129.8203405,0,640.3033637,3498.224996,0.15,0.902968383
 06/28  04:00:00,1,1,0,0,0,0,25.56049364,25.56,25.56006741,25.56,25.56008675,25.56,25.56,1371.444164,154.5618951,0,639.3825624,3452.170927,0.15,0.900094944
 06/28  05:00:00,1,1,0,0,0,0,25.56050196,25.56,25.56006861,25.56,25.56010362,25.56,25.56,1320.194073,30.97011845,0,637.9978558,3236.130317,0.15,0.892098553
 06/28  06:00:00,1,1,0,0,1,0,25.56052233,25.56,25.56006668,25.56,25.56011875,25.56,25.56,1230.97077,51.57680457,0,637.8069585,3108.794576,0.15,0.886869176
 06/28  07:00:00,1,1,165,0,182,0,25.56047574,25.56,25.56006829,25.56,25.56007728,25.56,25.56,1493.402896,36.56362044,69.9824457,641.7042194,3601.136102,0.15,0.900471313
 06/28  08:00:00,1,1,165,0,184,0,25.5606206,25.56,25.56013808,25.56,25.56021155,25.56,25.56,2165.640507,560.2976034,984.2710648,642.7730699,5807.929209,0.15,0.932517857
 06/28  09:00:00,1,1,165,0,184,0,25.56012794,25.56,25.56005,25.56,25.56004583,25.56,25.56,2470.941348,1273.77896,1587.097374,654.5414672,7393.1349,0.154420749,0.942466111
 06/28  10:00:00,1,1,165,0,184,0,25.56009698,25.56,25.56006722,25.56,25.56000399,25.56,25.56,3421.139573,1844.590213,2468.745299,674.8543551,9879.269312,0.189690858,0.961207947
 06/28  11:00:00,1,1,165,0,184,0,25.56028881,25.56,25.56015485,25.56,25.56012183,25.56,25.56,3649.232275,1997.848759,2471.904232,692.4019892,10269.03574,0.200610895,0.944836918
 06/28  12:00:00,1,1,165,0,184,0,25.56000612,25.56,25.56000441,25.56,25.56000279,25.56,25.56,4349.785395,2483.633516,3154.321598,704.7753841,12117.5278,0.235070959,0.951619462
 06/28  13:00:00,1,1,165,0,184,0,25.56000009,25.56,25.56000009,25.56,25.56000004,25.56,25.56,3676.226701,2510.364199,3034.413035,721.2548704,11364.3635,0.220388495,0.951953531
 06/28  14:00:00,1,1,165,0,184,0,25.56,25.56,25.56,25.56,25.56,25.56,25.56,3511.808965,2462.966019,2926.428791,733.5686782,11055.68565,0.214603658,0.951056822
 06/28  15:00:00,1,1,166,0,184,0,25.56002049,25.56,25.5600309,25.56,25.56004232,25.56,25.56,3162.562099,1969.7078,2361.781236,738.5096516,9669.877785,0.187817606,0.950468637
 06/28  16:00:00,1,1,165,0,184,0,25.56063905,25.56,25.56031109,25.56,25.56034644,25.56,25.56,2509.987803,1270.052512,1237.435858,734.7486216,7222.710451,0.153823847,0.924049277
 06/28  17:00:00,1,1,165,0,184,0,25.56067098,25.56,25.56032849,25.56,25.56041801,25.56,25.56,2773.760799,1021.951649,1165.117235,717.816165,7137.077781,0.15,0.914323244
 06/28  18:00:00,1,1,165,0,184,0,25.5601519,25.56,25.56005574,25.56,25.56007474,25.56,25.56,3702.969281,1572.170464,1607.458368,712.0477792,9007.653687,0.17926092,0.927573697
 06/28  19:00:00,1,1,164,0,183,0,25.56000222,25.56,25.56000126,25.56,25.56000128,25.56,25.56,4098.698148,1521.372883,1415.130912,717.0148707,9165.835188,0.181698784,0.93126393
 06/28  20:00:00,1,1,2,0,1,0,25.56044907,25.56,25.56021071,25.56,25.5601955,25.56,25.56,3072.95552,1123.554836,683.6874311,717.0302066,7033.056846,0.160370738,0.906414203
 06/28  21:00:00,1,1,0,0,0,0,25.56058284,25.56,25.56026813,25.56,25.5601724,25.56,25.56,1777.772614,520.5256467,254.8129015,703.6195938,4657.431476,0.15,0.879681916
 06/28  22:00:00,1,1,0,0,0,0,25.56077329,25.56,25.56026502,25.56,25.56009638,25.56,25.56,1590.78253,425.858186,146.7588959,690.1063987,4252.408453,0.15,0.881763487
 06/28  23:00:00,1,1,0,0,0,0,25.56066546,25.56,25.56018127,25.56,25.56006129,25.56,25.56,1525.113528,270.2344334,80.6911906,683.78307,3958.332157,0.15,0.883054943
 06/28  24:00:00,1,1,0,0,0,0,25.56057055,25.56,25.56017597,25.56,25.56005864,25.56,25.56,1497.958023,245.3712169,60.07766613,671.7431179,3874.812692,0.15,0.887185193
 06/29  01:00:00,1,2,0,0,0,0,25.5606334,25.56,25.56008956,25.56,25.56006705,25.56,25.56,1342.829627,137.6752555,0,665.3399521,3496.098672,0.15,0.881520933
 06/29  02:00:00,1,2,0,0,0,0,25.56060933,25.56,25.56005617,25.56,25.56007979,25.56,25.56,1270.130912,82.12259296,0,658.4127596,3286.048186,0.15,0.879924987
 06/29  03:00:00,1,2,0,0,0,0,25.56046235,25.56,25.56006321,25.56,25.56008281,25.56,25.56,1234.851066,68.69735934,0,654.091028,3184.984577,0.15,0.880210942
 06/29  04:00:00,1,2,0,0,0,0,25.560517,25.56,25.56006311,25.56,25.5601215,25.56,25.56,1184.122183,0,0,650.1297727,2964.369918,0.15,0.874965874
 06/29  05:00:00,1,2,0,0,0,0,25.56034389,25.56,25.56005612,25.56,25.56016357,25.56,25.56,763.8396572,0,0,647.1412614,2508.342006,0.15,0.860189071
 06/29  06:00:00,1,2,0,0,0,0,22.34815615,22.22,22.34374414,22.22,22.32883277,22.22,25.56,4224.146721,3766.136035,2977.556346,641.7994191,13156.47219,0.276058443,0.853259936
 06/29  07:00:00,1,2,1,7,1,0,22.21859093,22.22,22.2184939,22.22,22.21907269,22.22,25.56,2851.268878,2974.230882,1901.786256,624.6631942,9825.042296,0.214048452,0.847254415
 06/29  08:00:00,1,2,150,771,202,0,22.22505604,22.22,22.22077596,22.22,22.22367098,22.22,25.56,2975.046862,5072.42136,2390.831719,604.7109702,12547.38901,0.275046827,0.841876979
 06/29  09:00:00,1,2,128,791,205,0,22.2242877,22.22,22.21942256,22.22,22.22153757,22.22,25.56,5884.602631,7440.747439,6091.273719,600.921691,21680.59705,0.481467319,0.831826216
 06/29  10:00:00,1,2,126,795,233,0,22.22341355,22.22,22.2189048,22.22,22.22008948,22.22,25.56,6414.052641,7529.766942,6331.245417,616.5755887,22487.08371,0.507468971,0.818064898
 06/29  11:00:00,1,2,117,777,229,0,22.22193086,22.22,22.21739168,22.22,22.21899628,22.22,25.56,7337.423392,8671.644639,7037.865428,623.1088982,25317.88789,0.573614901,0.814860206
 06/29  12:00:00,1,2,112,780,233,0,22.22019843,22.22,22.21673482,22.22,22.21806098,22.22,25.56,8526.864463,9654.513908,8018.341447,635.6535762,28538.50723,0.649768967,0.810860877
 06/29  13:00:00,1,2,112,809,239,0,22.22183258,22.22,22.21699663,22.22,22.217863,22.22,25.56,7232.403817,8964.773796,7711.715212,645.3096989,26189.32681,0.597332603,0.809393051
 06/29  14:00:00,1,2,112,777,248,0,22.22352852,22.22,22.21833376,22.22,22.21929424,22.22,25.56,6915.530626,8739.443394,7488.754086,646.8205021,25384.61207,0.581484113,0.805918792
 06/29  15:00:00,1,2,118,789,216,0,22.22365493,22.22,22.21854313,22.22,22.21932926,22.22,25.56,6812.387754,8496.326046,7282.43578,649.8203742,24816.42785,0.569057533,0.805036793
 06/29  16:00:00,1,2,195,811,274,12,22.22067226,22.22,22.21688674,22.22,22.21796202,22.22,25.56,8407.338957,9814.338128,8089.306867,643.0142022,28647.69347,0.65423429,0.808395199
 06/29  17:00:00,1,2,184,800,290,65,22.21651865,22.22,22.21554911,22.22,22.21564598,22.22,25.56,11419.39125,10489.29649,9212.532978,731.4365284,33624.45887,0.774807203,0.801073262
 06/29  18:00:00,1,2,184,813,289,65,25.40209885,25.56,25.3966326,25.56,25.3617205,25.56,25.56,3157.153152,2366.031837,1443.05687,707.132165,8918.442266,0.19912052,0.826555682
 06/29  19:00:00,1,2,165,658,276,65,25.55996425,25.56,25.55991584,25.56,25.55973893,25.56,25.56,3385.729074,2092.725831,1060.508742,746.5179656,8697.291408,0.191161644,0.839829806
 06/29  20:00:00,1,2,1,0,2,65,25.56066371,25.56,25.56017965,25.56,25.56008092,25.56,25.56,1760.189506,469.9711942,129.8871817,748.4787854,4504.150941,0.15,0.828867843
 06/29  21:00:00,1,2,0,0,0,65,25.56077796,25.56,25.56021925,25.56,25.56006869,25.56,25.56,1469.694766,353.6128338,92.10586262,747.9422778,4057.254995,0.15,0.833524851
 06/29  22:00:00,1,2,0,0,0,65,25.56075749,25.56,25.56010571,25.56,25.56006446,25.56,25.56,1308.975511,171.59558,7.996440485,742.2137197,3605.204332,0.15,0.837702215
 06/29  23:00:00,1,2,0,0,0,65,25.56059214,25.56,25.56011005,25.56,25.56006883,25.56,25.56,1246.458121,185.3912546,0,735.7138126,3500.339638,0.15,0.843461361
 06/29  24:00:00,1,2,0,0,0,0,25.5603829,25.56,25.56008549,25.56,25.5600701,25.56,25.56,1220.456484,150.7534146,0,670.2787707,3344.467203,0.15,0.851224325
 06/30  01:00:00,1,3,0,0,0,65,25.5603644,25.56,25.5600707,25.56,25.56009024,25.56,25.56,1132.896953,33.02397538,0,723.1925411,3146.093311,0.15,0.848843377
 06/30  02:00:00,1,3,0,0,0,65,25.56043736,25.56,25.56004946,25.56,25.56009425,25.56,25.56,1111.696743,72.21486932,0,716.6116236,3135.609381,0.15,0.854172281
 06/30  03:00:00,1,3,0,0,0,65,25.56058303,25.56,25.56006183,25.56,25.56009217,25.56,25.56,1157.392188,46.7680224,0,712.2485207,3147.202916,0.15,0.86145935
 06/30  04:00:00,1,3,0,0,0,65,25.56047423,25.56,25.56005141,25.56,25.56008369,25.56,25.56,917.1332523,51.19637082,0,709.0278163,2957.30729,0.15,0.859073849
 06/30  05:00:00,1,3,0,0,0,65,25.56028196,25.56,25.56004797,25.56,25.56005937,25.56,25.56,835.9937039,151.0443146,0,707.9476004,3025.294545,0.15,0.862678914
 06/30  06:00:00,1,3,0,0,0,65,22.34945692,22.22,22.33591402,22.22,22.32160124,22.22,25.56,4548.320469,3914.962985,3122.218789,703.6126964,13831.97724,0.293168435,0.849949692
 06/30  07:00:00,1,3,3,14,2,65,22.21833202,22.22,22.21825421,22.22,22.21870199,22.22,25.56,3195.074829,3184.40123,2235.229331,688.6113465,10787.14102,0.235556173,0.845344527
 06/30  08:00:00,1,3,139,774,214,65,22.22348773,22.22,22.21912884,22.22,22.22216838,22.22,25.56,4873.704285,6798.159131,4233.846615,670.2514354,18225.0479,0.398882792,0.843432937
 06/30  09:00:00,1,3,127,791,238,65,22.22218126,22.22,22.21745419,22.22,22.21917009,22.22,25.56,7002.083445,8593.395943,7188.065109,667.8692976,25208.3073,0.558799722,0.832952008
 06/30  10:00:00,1,3,112,794,241,65,22.22073171,22.22,22.21612101,22.22,22.21754328,22.22,25.56,8184.914472,9504.655443,8074.485243,677.2169044,28190.94062,0.634817572,0.819927327
 06/30  11:00:00,1,3,130,800,237,65,22.2200012,22.22,22.21655482,22.22,22.21589458,22.22,25.56,9004.065626,9654.052769,8628.274469,694.7957044,29699.67944,0.67771773,0.809072746
 06/30  12:00:00,1,3,112,800,220,65,22.21962181,22.22,22.21613022,22.22,22.21624648,22.22,25.56,9646.921021,10205.97755,9091.191058,715.7858508,31366.11597,0.7233509,0.800462555
 06/30  13:00:00,1,3,112,811,238,65,22.22356266,22.22,22.21750081,22.22,22.21850158,22.22,25.56,7469.672514,9648.745345,8068.132851,719.7293116,27489.54467,0.637780811,0.795691855
 06/30  14:00:00,1,3,112,794,234,65,22.22256161,22.22,22.21766488,22.22,22.21801575,22.22,25.56,7420.953728,9138.9919,7951.548235,722.7330126,26834.78033,0.618390788,0.801068601
 06/30  15:00:00,1,3,112,751,228,65,22.22178043,22.22,22.21667231,22.22,22.21751108,22.22,25.56,7784.87262,9373.627186,8037.472499,726.1789723,27591.34478,0.629628382,0.809006594
 06/30  16:00:00,1,3,128,796,251,65,22.22149137,22.22,22.21684464,22.22,22.2179445,22.22,25.56,7685.281654,9210.439146,7569.088417,725.3154909,26868.22512,0.60994447,0.813234531
 06/30  17:00:00,1,3,147,789,260,65,22.21989196,22.22,22.21688045,22.22,22.21781107,22.22,25.56,9179.388234,9177.820862,7796.200298,724.6883327,28596.61772,0.649281494,0.812907277
 06/30  18:00:00,1,3,112,498,204,65,25.33496554,25.56,25.35186227,25.56,25.31452326,25.56,25.56,2328.623288,1988.286358,1331.217704,690.9522145,7499.209254,0.166361901,0.821908796
 06/30  19:00:00,1,3,165,15,182,65,25.56,25.56,25.56,25.56,25.56,25.56,25.56,3549.830646,1923.215192,1540.191913,757.4972261,9184.425109,0.19759773,0.857852033
 06/30  20:00:00,1,3,0,0,2,65,25.56046368,25.56,25.56027979,25.56,25.56019545,25.56,25.56,2794.095658,1182.039506,961.1958689,752.4753455,7100.783291,0.157871846,0.870095852
 06/30  21:00:00,1,3,137,505,161,65,25.56076857,25.56,25.5606353,25.56,25.56032366,25.56,25.56,2271.47381,1377.444056,754.180628,757.5327869,6575.232875,0.15,0.878873168
 06/30  22:00:00,1,3,28,0,32,65,25.56080906,25.56,25.56029213,25.56,25.56032478,25.56,25.56,1878.886011,647.4697422,475.0401434,753.0889785,5155.221362,0.15,0.871338482
 06/30  23:00:00,1,3,0,0,0,65,25.56084721,25.56,25.56020997,25.56,25.56016473,25.56,25.56,1824.341476,552.454214,395.8049767,747.8534781,4922.416922,0.15,0.877609404
 06/30  24:00:00,1,3,0,0,0,65,25.56073299,25.56,25.56017545,25.56,25.56015769,25.56,25.56,1707.069323,516.0342288,290.4611654,741.8054848,4656.847555,0.15,0.881826129
 07/01  01:00:00,1,4,0,0,0,65,25.56089067,25.56,25.56024916,25.56,25.56010374,25.56,25.56,1684.774033,413.532978,232.276096,738.2389018,4471.099079,0.15,0.884942717
 07/01  02:00:00,1,4,0,0,0,65,25.56079298,25.56,25.56018344,25.56,25.5600995,25.56,25.56,1535.250116,311.495539,160.6427354,733.0445132,4139.450885,0.15,0.881162649
 07/01  03:00:00,1,4,0,0,0,65,25.56055553,25.56,25.56019108,25.56,25.56006438,25.56,25.56,1418.922504,320.0529168,127.8103157,730.587827,3991.557202,0.15,0.869665595
 07/01  04:00:00,1,4,0,0,0,65,25.56050184,25.56,25.56016093,25.56,25.56006927,25.56,25.56,1096.022816,250.2284999,105.8885657,726.9043517,3571.066802,0.15,0.851195039
 07/01  05:00:00,1,4,0,0,0,65,25.56041047,25.56,25.5601314,25.56,25.56006602,25.56,25.56,936.1659071,224.9971332,30.90928659,724.6753398,3306.647073,0.15,0.840572227
 07/01  06:00:00,1,4,0,0,0,65,22.31415813,22.22,22.30582412,22.22,22.29952524,22.22,25.56,4181.364181,3378.397412,2847.879701,719.535806,12608.25115,0.276081698,0.830965655
 07/01  07:00:00,1,4,5,8,2,65,22.22000154,22.22,22.21914785,22.22,22.2200014,22.22,25.56,2866.556715,2851.397774,1918.859446,701.8230117,9760.567005,0.215684675,0.83545295
 07/01  08:00:00,1,4,135,601,209,65,22.22565964,22.22,22.22086965,22.22,22.22375823,22.22,25.56,3679.831961,5752.444285,3166.373822,683.4511402,14801.90884,0.326543046,0.836588443
 07/01  09:00:00,1,4,151,777,237,65,22.22493856,22.22,22.22041112,22.22,22.22247288,22.22,25.56,5316.242701,6723.427726,5343.64048,680.8139639,19652.56419,0.437794506,0.828846602
 07/01  10:00:00,1,4,151,776,204,65,22.2222914,22.22,22.21803954,22.22,22.21934628,22.22,25.56,7349.085961,8518.570478,7239.877346,687.4796883,25468.14968,0.574370588,0.818837977
 07/01  11:00:00,1,4,121,806,278,65,22.22006283,22.22,22.21642289,22.22,22.2170913,22.22,25.56,8809.411018,10029.70405,8634.531113,706.1395156,29892.15148,0.683682356,0.807218259
 07/01  12:00:00,1,4,130,778,297,65,22.21872102,22.22,22.21587825,22.22,22.21625105,22.22,25.56,9734.955745,10366.05665,9175.279099,717.2165541,31709.14294,0.731027791,0.800781378
 07/01  13:00:00,1,4,130,801,288,65,22.22076355,22.22,22.21586927,22.22,22.21642404,22.22,25.56,8009.710514,10107.93001,8693.87362,729.4597219,29219.37471,0.670611768,0.804350466
 07/01  14:00:00,1,4,112,804,277,65,22.22155867,22.22,22.21615744,22.22,22.2169398,22.22,25.56,8092.002756,10176.15203,8708.718906,734.9508468,29410.73122,0.673149459,0.806594708
 07/01  15:00:00,1,4,112,778,248,65,22.22297209,22.22,22.21746808,22.22,22.21864385,22.22,25.56,7158.73368,8953.727765,7335.311858,731.9917094,25786.43071,0.591267924,0.805108898
 07/01  16:00:00,1,4,130,766,244,65,22.22279138,22.22,22.2177166,22.22,22.21895248,22.22,25.56,7840.867776,9263.428108,7799.662004,728.9080536,27307.28255,0.621757337,0.810800615
 07/01  17:00:00,1,4,140,790,273,65,22.21626306,22.22,22.21509936,22.22,22.21579196,22.22,25.56,12094.03604,10759.15017,9393.052501,731.4841503,34769.5833,0.802016127,0.800091343
 07/01  18:00:00,1,4,165,519,258,65,25.41484494,25.56,25.39966681,25.56,25.3849827,25.56,25.56,3943.278291,2752.563237,2147.227637,715.5869341,10811.02973,0.241300701,0.822591461
 07/01  19:00:00,1,4,165,9,183,65,25.55997944,25.56,25.55992516,25.56,25.55991043,25.56,25.56,4916.769367,2427.258326,2057.906098,754.3885576,11579.25653,0.254102509,0.841267978
 07/01  20:00:00,1,4,110,577,152,65,25.55999972,25.56,25.55999841,25.56,25.55999852,25.56,25.56,3330.618746,2058.52431,1295.335201,769.491393,8866.43233,0.193141577,0.847446388
 07/01  21:00:00,1,4,88,3,98,65,25.56042806,25.56,25.56022443,25.56,25.56024822,25.56,25.56,2186.426973,826.3708961,713.5363269,768.7113008,5896.042472,0.15,0.849487881
 07/01  22:00:00,1,4,0,0,0,65,25.56087622,25.56,25.56029577,25.56,25.56027635,25.56,25.56,1846.210318,690.4580844,462.2633212,760.1103578,5157.187074,0.15,0.855452958
 07/01  23:00:00,1,4,0,0,0,65,25.56079131,25.56,25.56028476,25.56,25.56023262,25.56,25.56,1782.867078,622.2631558,428.0784096,753.126268,4984.125651,0.15,0.863661971
 07/01  24:00:00,1,4,0,0,0,65,25.56083725,25.56,25.56024845,25.56,25.56020527,25.56,25.56,1853.124595,623.1537519,421.9282854,748.3280073,5049.032607,0.15,0.876554986
 07/02  01:00:00,1,5,0,0,0,65,25.56073819,25.56,25.5603668,25.56,25.56029592,25.56,25.56,1936.287057,659.5229287,386.5690052,745.4122548,5137.75105,0.15,0.89006953
 07/02  02:00:00,1,5,0,0,0,65,25.56084677,25.56,25.56032981,25.56,25.56025533,25.56,25.56,1972.267481,612.4122252,417.2244254,743.810323,5161.91732,0.15,0.897174698
 07/02  03:00:00,1,5,0,0,0,65,25.56084983,25.56,25.56037422,25.56,25.56027023,25.56,25.56,1955.812436,713.8903302,439.6091919,740.1368079,5269.110282,0.15,0.899725297
 07/02  04:00:00,1,5,0,0,0,65,25.56084623,25.56,25.56033096,25.56,25.56029218,25.56,25.56,1925.552044,615.1351879,442.4447226,736.5443859,5137.062694,0.15,0.897924136
 07/02  05:00:00,1,5,0,0,0,65,25.56074048,25.56,25.5602382,25.56,25.56019858,25.56,25.56,1411.616456,536.3577716,326.9199489,735.3689572,4414.906259,0.15,0.889359849
 07/02  06:00:00,1,5,0,0,0,65,22.34256788,22.22,22.33689502,22.22,22.32640533,22.22,25.56,4854.345959,4404.257054,3672.74303,731.1873991,15226.27365,0.324915293,0.847728974
 07/02  07:00:00,1,5,6,12,1,65,22.21799171,22.22,22.2179963,22.22,22.21840858,22.22,25.56,3632.30999,3599.344844,2642.696322,714.1097286,12083.47973,0.264823414,0.842293465
 07/02  08:00:00,1,5,150,809,202,65,22.22379855,22.22,22.21886847,22.22,22.22198131,22.22,25.56,5477.92923,7577.445862,4753.856107,693.6321348,20154.11824,0.445042757,0.835802812
 07/02  09:00:00,1,5,130,806,204,65,22.22410995,22.22,22.21932691,22.22,22.22240475,22.22,25.56,5497.328803,6826.564837,4395.682399,687.4160249,18971.00528,0.42342514,0.82709518
 07/02  10:00:00,1,5,117,780,210,65,22.22223183,22.22,22.21819254,22.22,22.2188435,22.22,25.56,7169.287198,8508.483133,7358.531825,691.8613264,25419.39099,0.57140599,0.821566569
 07/02  11:00:00,1,5,126,758,216,65,22.2203654,22.22,22.21662119,22.22,22.21744983,22.22,25.56,8564.745938,9590.421577,8220.593591,712.7489552,28789.71039,0.656547677,0.809547287
 07/02  12:00:00,1,5,112,802,237,65,22.22008464,22.22,22.2160988,22.22,22.2171245,22.22,25.56,9193.513051,10145.52563,8590.324543,723.7680062,30343.14786,0.698682281,0.801771115
 07/02  13:00:00,1,5,130,817,240,50,22.21841926,22.22,22.21564252,22.22,22.21626962,22.22,25.56,9949.685844,10575.87784,9411.28933,720.827685,32369.68424,0.749438077,0.79740633
 07/02  14:00:00,1,5,118,835,249,3,22.21928343,22.22,22.21568347,22.22,22.21601122,22.22,25.56,9862.211638,10307.28192,9354.896404,683.4130589,31878.6532,0.742503478,0.79260789
 07/02  15:00:00,1,5,130,801,240,0,22.22009484,22.22,22.21774747,22.22,22.21794962,22.22,25.56,9854.414041,9639.289318,8698.666955,686.0581145,30476.9589,0.715537094,0.786304686
 07/02  16:00:00,1,5,112,799,256,0,22.21903659,22.22,22.21781227,22.22,22.21825114,22.22,25.56,10546.95834,9599.049003,8458.376066,695.0819766,30902.43578,0.726482976,0.78520979
 07/02  17:00:00,1,5,124,797,246,0,22.21509965,22.22,22.21568909,22.22,22.21639677,22.22,25.56,12069.88054,10491.04802,8983.554047,698.1294846,33956.01797,0.792993661,0.790510824
 07/02  18:00:00,1,5,171,801,250,0,25.43282823,25.56,25.42058748,25.56,25.39214445,25.56,25.56,4386.156239,3178.435156,2178.464248,689.6588985,11698.36617,0.263308634,0.821516147
 07/02  19:00:00,1,5,169,247,208,0,25.55999302,25.56,25.55997014,25.56,25.55994497,25.56,25.56,5097.630603,2797.388396,2131.432182,709.7618213,12161.39424,0.267038174,0.840740277
 07/02  20:00:00,1,5,2,0,2,0,25.56012167,25.56,25.56010099,25.56,25.56006842,25.56,25.56,3196.766301,1451.303945,1131.80453,722.7076847,7911.358555,0.175835891,0.844083865
 07/02  21:00:00,1,5,35,182,56,0,25.56091819,25.56,25.56039629,25.56,25.56036308,25.56,25.56,2152.015823,1083.675262,674.6955277,718.5249937,6030.427307,0.15,0.847788242
 07/02  22:00:00,1,5,130,246,170,0,25.56083764,25.56,25.56042149,25.56,25.56034221,25.56,25.56,2052.281407,962.7282367,650.4642891,710.4799462,5776.489379,0.15,0.854348615
 07/02  23:00:00,1,5,0,0,0,0,25.56113469,25.56,25.5604141,25.56,25.56034737,25.56,25.56,1816.236861,636.6086125,427.6565543,698.777348,4976.727797,0.15,0.856713603
 07/02  24:00:00,1,5,0,0,0,65,25.56045081,25.56,25.56024651,25.56,25.56020859,25.56,25.56,1670.450828,512.8188967,333.1319711,753.6126205,4666.264347,0.15,0.854746987
 07/03  01:00:00,1,6,0,0,0,0,25.56041376,25.56,25.5602457,25.56,25.56014636,25.56,25.56,1590.068184,485.5065999,262.4129412,689.5510998,4422.849274,0.15,0.85858804
 07/03  02:00:00,1,6,0,0,0,0,25.56051924,25.56,25.56023845,25.56,25.56016563,25.56,25.56,1623.178779,482.4019451,308.5463522,684.5357787,4494.248906,0.15,0.861228223
 07/03  03:00:00,1,6,0,0,0,0,25.5607767,25.56,25.56023249,25.56,25.56016189,25.56,25.56,1598.485151,487.7691457,274.2843967,680.4999079,4437.007181,0.15,0.869124491
 07/03  04:00:00,1,6,0,0,0,0,25.56078985,25.56,25.56017794,25.56,25.56012949,25.56,25.56,1533.863839,412.9493163,189.7891475,677.0075394,4209.873603,0.15,0.871806903
 07/03  05:00:00,1,6,0,0,0,0,25.56082351,25.56,25.56017855,25.56,25.56012421,25.56,25.56,1563.784522,353.4466899,157.2982436,674.3913635,4147.655499,0.15,0.878127767
 07/03  06:00:00,1,6,0,0,0,0,22.34465173,22.22,22.32754685,22.22,22.31486388,22.22,25.56,4927.14437,3988.847439,3215.45105,668.3783115,14331.85584,0.30713324,0.845829486
 07/03  07:00:00,1,6,21,14,2,0,22.21830128,22.22,22.21812033,22.22,22.21855156,22.22,25.56,3215.735444,3341.570332,2380.745348,644.5838791,11062.74011,0.241924875,0.844155921
 07/03  08:00:00,1,6,128,828,204,0,22.22386144,22.22,22.21893019,22.22,22.2222538,22.22,25.56,4672.338434,7141.301982,3979.327274,625.2917311,18047.70945,0.396414825,0.840434202
 07/03  09:00:00,1,6,150,802,289,0,22.22316755,22.22,22.21719709,22.22,22.21960011,22.22,25.56,6942.335954,8579.875863,7221.58323,621.5852076,25081.38414,0.56043493,0.826490378
 07/03  10:00:00,1,6,144,789,318,0,22.22202171,22.22,22.21734372,22.22,22.21806007,22.22,25.56,7125.99347,8641.484409,7129.461672,628.4650376,25166.0268,0.570652091,0.813995225
 07/03  11:00:00,1,6,112,799,300,0,22.22351093,22.22,22.21799023,22.22,22.22063731,22.22,25.56,6420.353919,8177.638639,6120.09833,638.360193,22980.31818,0.517065375,0.82048422
 07/03  12:00:00,1,6,112,814,263,0,22.22310305,22.22,22.21780263,22.22,22.22095791,22.22,25.56,6559.759837,8250.076066,6074.08396,636.3315401,23147.42093,0.52088784,0.820394121
 07/03  13:00:00,1,6,132,820,245,0,22.22321657,22.22,22.21789123,22.22,22.22020896,22.22,25.56,6813.282943,8469.89905,6399.098736,630.8590787,23961.914,0.539140043,0.820513344
 07/03  14:00:00,1,6,112,814,266,0,22.22430144,22.22,22.21817589,22.22,22.22093401,22.22,25.56,5924.751814,8043.247222,6053.197408,631.3358292,22261.10556,0.500742642,0.820695165
 07/03  15:00:00,1,6,112,796,269,1,22.22482755,22.22,22.219391,22.22,22.22130007,22.22,25.56,5659.362001,7667.692692,5787.322946,622.4165869,21332.90826,0.478952315,0.822292496
 07/03  16:00:00,1,6,172,807,294,0,22.225493,22.22,22.21995855,22.22,22.22193364,22.22,25.56,5402.53067,7289.096435,5314.3932,617.0988056,20197.28337,0.452862378,0.823339856
 07/03  17:00:00,1,6,183,808,315,0,22.22252309,22.22,22.21913881,22.22,22.21906727,22.22,25.56,8064.288215,8104.865577,7722.410141,621.0678333,26181.41512,0.59301292,0.814769127
 07/03  18:00:00,1,6,154,800,283,0,25.32446953,25.56,25.32252814,25.56,25.28637492,25.56,25.56,2501.04456,1912.638652,1029.126485,596.3218177,7239.434391,0.16312464,0.827789418
 07/03  19:00:00,1,6,163,185,184,0,25.55969465,25.56,25.55943087,25.56,25.55958,25.56,25.56,3561.086654,1586.493082,1004.452902,654.6096921,8216.596644,0.181333878,0.83640497
 07/03  20:00:00,1,6,22,117,31,0,25.56051891,25.56,25.56020612,25.56,25.56014139,25.56,25.56,2500.234134,936.6847787,552.3927757,673.9705016,6064.931075,0.160578173,0.831737519
 07/03  21:00:00,1,6,145,379,194,0,25.56059853,25.56,25.56044246,25.56,25.56020869,25.56,25.56,1759.490118,741.2617747,348.8898339,678.1249484,4925.015486,0.15,0.834152788
 07/03  22:00:00,1,6,0,0,0,0,25.56057085,25.56,25.5602347,25.56,25.56010512,25.56,25.56,1516.643596,360.8155514,122.541774,667.2543769,4061.169665,0.15,0.83756736
 07/03  23:00:00,1,6,0,0,0,0,25.56048173,25.56,25.56014753,25.56,25.56007178,25.56,25.56,1349.861051,239.4862048,40.3500701,661.6148528,3662.155703,0.15,0.843682959
 07/03  24:00:00,1,6,0,0,0,0,25.56036028,25.56,25.56006712,25.56,25.5600703,25.56,25.56,1179.710171,111.3331181,0,662.4240705,3223.498107,0.15,0.839737593
 07/04  01:00:00,1,7,0,0,0,0,25.56033246,25.56,25.56005569,25.56,25.56011755,25.56,25.56,1103.99774,41.01571502,0,652.6517703,2999.320247,0.15,0.840221959
 07/04  02:00:00,1,7,0,0,0,0,25.56030732,25.56,25.56005283,25.56,25.56013894,25.56,25.56,1076.959451,17.53025088,0,646.6966434,2924.809596,0.15,0.842439903
 07/04  03:00:00,1,7,0,0,0,0,25.56035622,25.56,25.56005808,25.56,25.56017092,25.56,25.56,1018.18412,0,0,644.6702166,2732.302555,0.15,0.839527845
 07/04  04:00:00,1,7,0,0,0,0,25.56043967,25.56,25.56005866,25.56,25.56018987,25.56,25.56,966.2236593,0,0,643.3680818,2572.766261,0.15,0.837379953
 07/04  05:00:00,1,7,0,0,0,0,25.56049045,25.56,25.56006095,25.56,25.56022645,25.56,25.56,945.8559667,0,0,639.4725592,2534.567715,0.15,0.836372418
 07/04  06:00:00,1,7,0,0,0,0,25.56035632,25.56,25.56006581,25.56,25.56021214,25.56,25.56,1023.348891,0,0,639.9035745,2728.272709,0.15,0.841091111
 07/04  07:00:00,1,7,0,0,0,0,22.33738098,22.22,22.31992279,22.22,22.30483437,22.22,25.56,4585.731581,3890.971748,2992.463756,640.9422271,13611.38105,0.294408588,0.840304471
 07/04  08:00:00,1,7,125,47,120,0,22.22375094,22.22,22.22085914,22.22,22.22274701,22.22,25.56,4425.988836,5244.208841,3556.185897,620.7397947,15415.1704,0.337784124,0.842480099
 07/04  09:00:00,1,7,114,96,125,0,22.22290032,22.22,22.21996187,22.22,22.22186366,22.22,25.56,6464.300844,6792.536736,5209.668177,608.367631,20743.78592,0.457351851,0.837376722
 07/04  10:00:00,1,7,126,96,125,0,22.22373488,22.22,22.22038829,22.22,22.2215385,22.22,25.56,6009.910961,6514.440784,5745.961267,609.0669636,20482.69829,0.456522894,0.827958885
 07/04  11:00:00,1,7,112,104,125,0,22.2245734,22.22,22.22100703,22.22,22.22197119,22.22,25.56,5792.785218,6316.389832,5272.458175,611.5996119,19576.73685,0.43611341,0.828707619
 07/04  12:00:00,1,7,112,77,125,0,22.22385012,22.22,22.22051651,22.22,22.22094189,22.22,25.56,6481.459735,6902.106722,5916.50421,610.3426561,21534.61758,0.48048828,0.827409438
 07/04  13:00:00,1,7,112,107,125,0,22.22510811,22.22,22.22075663,22.22,22.22178122,22.22,25.56,5438.666067,6432.302428,5229.535149,610.67564,19270.31365,0.430632725,0.826124614
 07/04  14:00:00,1,7,112,86,125,0,22.22653756,22.22,22.22196245,22.22,22.22298071,22.22,25.56,4723.7449,5636.317651,4666.430233,605.3702545,17142.22911,0.382735809,0.826849504
 07/04  15:00:00,1,7,112,86,125,0,22.22058829,22.22,22.21983283,22.22,22.21999391,22.22,25.56,3676.17181,3731.094077,3050.482064,599.4423225,12503.50073,0.277356668,0.832020937
 07/04  16:00:00,1,7,165,13,183,0,25.11629783,25.56,25.21321148,25.56,25.13925694,25.56,25.56,950.232255,848.1444222,554.6776045,505.4174749,3843.177785,0.106115272,0.856749425
 07/04  17:00:00,1,7,2,0,3,0,25.55907826,25.56,25.55945907,25.56,25.55853544,25.56,25.56,1994.469082,1089.605328,582.8420526,635.3909458,5706.086357,0.15,0.876330864
 07/04  18:00:00,1,7,0,0,0,0,25.56010286,25.56,25.5600457,25.56,25.56000642,25.56,25.56,3578.542539,1555.034523,1598.00586,650.7564537,8794.524492,0.181603552,0.893952873
 07/04  19:00:00,1,7,0,0,0,0,25.55995439,25.56,25.56000108,25.56,25.56000012,25.56,25.56,4110.878709,1656.483125,1548.74975,672.1695563,9402.814255,0.192571665,0.901268935
 07/04  20:00:00,1,7,0,0,0,0,25.56059775,25.56,25.56032465,25.56,25.5602566,25.56,25.56,3258.754792,1133.495545,935.8478473,681.7763061,7436.989559,0.165200109,0.894142522
 07/04  21:00:00,1,7,0,0,0,0,25.56103693,25.56,25.56032492,25.56,25.56026337,25.56,25.56,2017.56339,673.2656858,433.180788,682.5478529,5211.50697,0.15,0.884174344
 07/04  22:00:00,1,7,0,0,0,0,25.56066475,25.56,25.56040267,25.56,25.5601486,25.56,25.56,1854.267943,556.7302927,349.3851267,675.5488498,4839.291405,0.15,0.887890024
 07/04  23:00:00,1,7,0,0,0,0,25.56072595,25.56,25.56030783,25.56,25.56013521,25.56,25.56,1827.241519,534.2938815,309.8647895,669.5162835,4747.168233,0.15,0.893999544
 07/04  24:00:00,1,7,0,0,0,0,25.56085701,25.56,25.56023528,25.56,25.56016678,25.56,25.56,1834.361544,542.2970296,317.3705123,663.2557084,4769.77421,0.15,0.902701802
 07/05  01:00:00,1,1,0,0,0,0,25.56089835,25.56,25.56023903,25.56,25.56017972,25.56,25.56,1798.659646,572.8549292,315.9726406,657.5664125,4758.87863,0.15,0.905207089
 07/05  02:00:00,1,1,0,0,0,0,25.56090536,25.56,25.5602412,25.56,25.56019226,25.56,25.56,1770.615707,500.926006,304.3840553,655.2712262,4643.17435,0.15,0.903811005
 07/05  03:00:00,1,1,0,0,0,0,25.56091613,25.56,25.56025029,25.56,25.56019543,25.56,25.56,1761.467673,542.6369163,305.2503152,654.0932639,4676.672401,0.15,0.904880215
 07/05  04:00:00,1,1,0,0,0,0,25.56092476,25.56,25.56025317,25.56,25.56012879,25.56,25.56,1759.678236,529.7752217,303.7479838,651.7075505,4658.101301,0.15,0.905183683
 07/05  05:00:00,1,1,0,0,0,0,25.56070949,25.56,25.56020425,25.56,25.56010803,25.56,25.56,1645.985634,375.198463,191.915751,651.7268923,4271.104586,0.15,0.899107574
 07/05  06:00:00,1,1,0,0,0,0,25.56052481,25.56,25.56016885,25.56,25.56005921,25.56,25.56,1552.800146,373.4173523,99.09110836,651.5245,4080.953736,0.15,0.897316884
 07/05  07:00:00,1,1,0,0,0,0,25.56053214,25.56,25.56018756,25.56,25.56008436,25.56,25.56,1621.788787,417.1643961,169.7315403,654.2386795,4271.847273,0.15,0.901978961
 07/05  08:00:00,1,1,0,0,0,0,25.56062663,25.56,25.56028911,25.56,25.56024735,25.56,25.56,2162.240502,1015.077709,910.8027643,657.1912731,6186.137808,0.15,0.923801216
 07/05  09:00:00,1,1,0,0,0,0,25.56008316,25.56,25.56006993,25.56,25.56005736,25.56,25.56,2547.019879,1450.27812,1544.902687,670.355386,7633.268182,0.155457017,0.932296709
 07/05  10:00:00,1,1,18,0,1,0,25.56069111,25.56,25.56034958,25.56,25.56030245,25.56,25.56,2618.052105,1341.632806,1278.888159,684.2589098,7382.635413,0.150161388,0.918849242
 07/05  11:00:00,1,1,0,0,1,0,25.56047467,25.56,25.56030079,25.56,25.56025179,25.56,25.56,3320.705218,1830.157738,2133.882475,690.1066942,9403.254166,0.189690366,0.917173111
 07/05  12:00:00,1,1,0,0,1,0,25.56000956,25.56,25.56000858,25.56,25.56000546,25.56,25.56,4389.76761,2650.813754,3153.19165,701.8231345,12321.39498,0.245353152,0.927091936
 07/05  13:00:00,1,1,0,0,1,0,25.56000014,25.56,25.56000017,25.56,25.56000008,25.56,25.56,3689.203278,2621.753769,2983.669971,721.226905,11438.2438,0.228894104,0.92253414
 07/05  14:00:00,1,1,0,0,1,0,25.56,25.56,25.56,25.56,25.56,25.56,25.56,4665.801044,2985.111558,3479.399622,736.9186129,13296.79472,0.264603328,0.927683421
 07/05  15:00:00,1,1,0,0,1,0,25.56,25.56,25.56,25.56,25.56,25.56,25.56,5100.1092,3045.845012,3587.18726,751.3158608,13916.41294,0.275574057,0.93228024
 07/05  16:00:00,1,1,0,0,1,0,25.56,25.56,25.56,25.56,25.56,25.56,25.56,5096.089885,2891.380896,3195.589584,763.9897374,13376.92328,0.263568929,0.936975214
 07/05  17:00:00,1,1,0,0,1,0,25.56,25.56,25.56,25.56,25.56,25.56,25.56,4977.818919,2634.870158,2741.606807,766.399258,12547.36623,0.24695207,0.938001545
 07/05  18:00:00,1,1,0,0,1,0,25.56,25.56,25.56,25.56,25.56,25.56,25.56,4398.885615,2229.438719,2256.986813,760.0801159,11066.34561,0.217634915,0.938712572
