Date/Time,Environment:Site Daylight Saving Time Status [](Hourly),Environment:Site Day Type Index [](Hourly),AHU1 LIGHTS:Lights Electric Power [W](Hourly),AHU2 LIGHTS:Lights Electric Power [W](Hourly),AHU3 LIGHTS:Lights Electric Power [W](Hourly),AHU4 LIGHTS:Lights Electric Power [W](Hourly),AHU1:Zone Thermostat Air Temperature [C](Hourly),AHU1:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),AHU2:Zone Thermostat Air Temperature [C](Hourly),AHU2:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),AHU3:Zone Thermostat Air Temperature [C](Hourly),AHU3:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),AHU4:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),AHU1 VRF TERMINAL UNIT:Zone VRF Air Terminal Total Cooling Rate [W](Hourly),AHU2 VRF TERMINAL UNIT:Zone VRF Air Terminal Total Cooling Rate [W](Hourly),AHU3 VRF TERMINAL UNIT:Zone VRF Air Terminal Total Cooling Rate [W](Hourly),AHU4 VRF TERMINAL UNIT:Zone VRF Air Terminal Total Cooling Rate [W](Hourly),LG ARUB121BTE4 VRF HEAT PUMP:VRF Heat Pump Total Cooling Rate [W](Hourly),LG ARUB121BTE4 VRF HEAT PUMP:VRF Heat Pump Part Load Ratio [](Hourly),VRFCOOLCAPFT:Performance Curve Output Value [](Hourly) 
 07/05  19:00:00,1,1,0,0,0,0,25.56,25.56,25.56,25.56,25.56,25.56,25.56,4115.077931,2021.045138,1795.22081,753.5874111,10102.16389,0.198971607,0.937309027
 07/05  20:00:00,1,1,0,0,1,0,25.56021325,25.56,25.56020001,25.56,25.56021728,25.56,25.56,3602.75462,1837.809637,1362.569509,738.7040463,9016.437471,0.178520359,0.931569081
 07/05  21:00:00,1,1,0,0,0,0,25.56071234,25.56,25.56037627,25.56,25.56035259,25.56,25.56,2528.209591,1167.231469,778.6904758,721.0174846,6636.285159,0.15,0.906869095
 07/05  22:00:00,1,1,0,0,0,0,25.56059206,25.56,25.56042309,25.56,25.56033469,25.56,25.56,2159.33854,862.3766988,592.2758715,704.8667385,5741.770838,0.15,0.901466564
 07/05  23:00:00,1,1,0,0,0,0,25.56071696,25.56,25.5603313,25.56,25.56026948,25.56,25.56,2080.044561,785.8524078,557.8568404,695.6172303,5544.042148,0.15,0.906890496
 07/05  24:00:00,1,1,0,0,0,0,25.56082138,25.56,25.56035439,25.56,25.56029142,25.56,25.56,2106.902721,921.7022307,634.2503995,685.8580811,5782.901692,0.15,0.915074402
 07/06  01:00:00,1,2,14,0,1,0,25.56088775,25.56,25.56031884,25.56,25.56021754,25.56,25.56,2064.406616,759.2267322,525.9467248,681.9864725,5461.373624,0.15,0.914313439
 07/06  02:00:00,1,2,13,0,0,0,25.56074865,25.56,25.56019033,25.56,25.56012346,25.56,25.56,1510.866969,285.3594997,113.1466197,677.7780695,3921.770852,0.15,0.888770523
 07/06  03:00:00,1,2,0,0,0,0,25.56054438,25.56,25.56006081,25.56,25.56019721,25.56,25.56,983.4375375,0,0,668.5061456,2657.857562,0.15,0.853001115
 07/06  04:00:00,1,2,0,0,0,0,25.56030098,25.56,25.56009563,25.56,25.56026104,25.56,25.56,906.552168,0,0,659.1037437,2400.794221,0.15,0.845882759
 07/06  05:00:00,1,2,0,0,0,0,25.5602864,25.56,25.56012163,25.56,25.56028092,25.56,25.56,867.9211592,0,0,652.4439259,2311.414226,0.15,0.843668762
 07/06  06:00:00,1,2,0,0,0,0,22.34228658,22.22,22.32930158,22.22,22.3159267,22.22,25.56,4247.520485,3379.001095,2725.192479,646.3660113,12513.74372,0.265113782,0.848801211
 07/06  07:00:00,1,2,24,76,10,0,22.21908381,22.22,22.21853774,22.22,22.21895352,22.22,25.56,2890.810999,3187.479335,2019.201092,626.3155496,10194.7666,0.222339298,0.846439997
 07/06  08:00:00,1,2,150,637,231,0,22.22346492,22.22,22.21971785,22.22,22.22209918,22.22,25.56,4784.010716,6386.26323,4192.644499,605.2258114,17608.21118,0.384740342,0.844969185
 07/06  09:00:00,1,2,126,795,252,0,22.22306035,22.22,22.21834647,22.22,22.22147221,22.22,25.56,6580.274792,7826.742218,5470.919428,604.4855273,22174.01843,0.490259843,0.835020988
 07/06  10:00:00,1,2,131,796,279,0,22.22152751,22.22,22.21739775,22.22,22.21751642,22.22,25.56,7766.118423,9017.368331,8178.450494,611.3393356,27301.67766,0.614323201,0.82056872
 07/06  11:00:00,1,2,138,806,263,0,22.21976564,22.22,22.21632503,22.22,22.2171888,22.22,25.56,8598.130896,9654.58594,8223.444595,629.3963525,28812.99799,0.655698016,0.811241501
 07/06  12:00:00,1,2,137,793,255,0,22.22254459,22.22,22.21770229,22.22,22.21983477,22.22,25.56,6855.084047,8339.26869,6417.656847,647.2763976,23856.35032,0.541590927,0.81323283
 07/06  13:00:00,1,2,137,807,257,0,22.22377547,22.22,22.21911551,22.22,22.22071449,22.22,25.56,6413.539589,7705.201749,5952.490942,646.7983903,22296.09347,0.503815144,0.816993331
 07/06  14:00:00,1,2,127,845,252,0,22.22565842,22.22,22.22000904,22.22,22.22201221,22.22,25.56,5128.213751,7096.892114,5168.402882,634.2193145,19555.98708,0.440418043,0.819738422
 07/06  15:00:00,1,2,135,811,297,0,22.22377954,22.22,22.21858008,22.22,22.21997606,22.22,25.56,7149.912344,8588.483998,7435.684606,625.6162598,25473.1801,0.574500422,0.818926699
 07/06  16:00:00,1,2,122,816,302,0,22.22176136,22.22,22.21695177,22.22,22.21776656,22.22,25.56,8015.250385,9385.294132,8031.843881,635.461486,27751.84498,0.631465497,0.811341777
 07/06  17:00:00,1,2,146,828,268,0,22.21978399,22.22,22.21703241,22.22,22.21702572,22.22,25.56,9129.783766,8804.249713,8374.108286,641.6607169,28652.56465,0.652243655,0.810960478
 07/06  18:00:00,1,2,127,807,247,0,25.36578263,25.56,25.37057097,25.56,25.33790196,25.56,25.56,3320.957629,2661.561181,1762.31265,618.1553218,9580.47708,0.209206801,0.838409703
 07/06  19:00:00,1,2,199,909,276,30,25.55997558,25.56,25.55994556,25.56,25.55996399,25.56,25.56,4510.130284,3109.801779,1901.323786,705.3608551,11649.82327,0.249630203,0.861585023
 07/06  20:00:00,1,2,19,809,10,65,25.56006013,25.56,25.56016641,25.56,25.56007675,25.56,25.56,2774.501802,1967.926628,869.2300566,753.6283477,7774.128469,0.168773995,0.859178962
 07/06  21:00:00,1,2,23,745,29,65,25.56062578,25.56,25.56069813,25.56,25.56027597,25.56,25.56,1924.049203,1494.860074,495.2265536,754.1386557,6070.401329,0.15,0.860087686
 07/06  22:00:00,1,2,31,342,0,65,25.56092836,25.56,25.56036302,25.56,25.56021553,25.56,25.56,1762.747163,934.9752801,362.5679077,748.2974974,5206.924829,0.15,0.860553932
 07/06  23:00:00,1,2,0,0,0,65,25.56096827,25.56,25.56031347,25.56,25.56019443,25.56,25.56,1684.772216,546.6424449,333.8242486,740.5198629,4702.489822,0.15,0.862482636
 07/06  24:00:00,1,2,0,0,0,0,25.56080942,25.56,25.56034737,25.56,25.560148,25.56,25.56,1719.320781,507.3794765,307.7276199,673.5876013,4607.740908,0.15,0.877513059
 07/07  01:00:00,1,3,0,0,0,65,25.56072864,25.56,25.56025437,25.56,25.56017273,25.56,25.56,1778.822134,488.7847376,307.0142602,733.5847733,4711.540759,0.15,0.881000119
 07/07  02:00:00,1,3,0,0,0,65,25.56083896,25.56,25.5602046,25.56,25.56016215,25.56,25.56,1707.94513,445.8598636,240.1399358,729.3243052,4526.079315,0.15,0.883308449
 07/07  03:00:00,1,3,0,0,0,65,25.56078291,25.56,25.56026807,25.56,25.56007556,25.56,25.56,1623.693666,361.3164374,159.0447438,725.3617676,4271.178654,0.15,0.883472468
 07/07  04:00:00,1,3,0,0,0,65,25.56050161,25.56,25.56020376,25.56,25.56006905,25.56,25.56,1587.657421,353.5105406,134.7781732,721.4631513,4200.063636,0.15,0.886085772
 07/07  05:00:00,1,3,0,0,0,65,25.56052689,25.56,25.56017798,25.56,25.56006465,25.56,25.56,1605.712806,317.9565606,118.6630075,720.977429,4167.737642,0.15,0.889033034
 07/07  06:00:00,1,3,0,0,0,65,22.34705652,22.22,22.34307921,22.22,22.3301086,22.22,25.56,5069.149537,4485.396455,3737.832695,715.9913825,15596.24614,0.330986557,0.851501444
 07/07  07:00:00,1,3,30,4,2,65,22.21792584,22.22,22.21808293,22.22,22.21832275,22.22,25.56,3639.368,3641.558042,2665.331965,697.1300934,12152.6902,0.265497215,0.844949001
 07/07  08:00:00,1,3,137,767,217,65,22.22388687,22.22,22.21916414,22.22,22.22245673,22.22,25.56,5013.269086,7225.559815,4372.071564,678.925545,18919.69768,0.416791629,0.837681594
 07/07  09:00:00,1,3,112,793,213,65,22.22541995,22.22,22.21981373,22.22,22.22302275,22.22,25.56,5197.778581,6817.65122,4382.272044,672.8481115,18632.46189,0.415082795,0.828406524
 07/07  10:00:00,1,3,112,778,221,65,22.22652678,22.22,22.22126028,22.22,22.22324971,22.22,25.56,4690.876601,6318.216776,4496.496731,669.5577001,17701.28148,0.395133855,0.827034065
 07/07  11:00:00,1,3,112,808,212,65,22.22616811,22.22,22.22119475,22.22,22.2231656,22.22,25.56,4822.699111,6269.367799,4466.25426,671.4596325,17745.51572,0.396958601,0.82528452
 07/07  12:00:00,1,3,112,802,210,65,22.22542297,22.22,22.22022737,22.22,22.22255012,22.22,25.56,5716.456526,7198.616959,5280.649144,672.4758893,20437.60236,0.458455492,0.823025855
 07/07  13:00:00,1,3,112,780,204,65,22.22774451,22.22,22.2209569,22.22,22.22365628,22.22,25.56,4763.065168,6685.112414,4548.265567,673.1622782,18161.88288,0.409299418,0.819137134
 07/07  14:00:00,1,3,131,801,243,65,22.22938,22.22,22.22296871,22.22,22.22651196,22.22,25.56,4434.24428,5836.727042,4084.172501,671.6720355,16476.0519,0.373022358,0.815415063
 07/07  15:00:00,1,3,136,771,228,65,22.2281009,22.22,22.22131729,22.22,22.22300518,22.22,25.56,5020.76148,7057.334966,5534.530076,671.282216,19807.21437,0.44821525,0.815948941
 07/07  16:00:00,1,3,146,798,263,65,22.22752496,22.22,22.22103974,22.22,22.22226781,22.22,25.56,5472.492725,6648.102065,5357.276762,683.9110266,19637.05017,0.447707445,0.809737908
 07/07  17:00:00,1,3,120,792,274,65,22.22611234,22.22,22.22106654,22.22,22.22125142,22.22,25.56,6300.569189,6861.906826,6437.561096,684.583312,21805.39402,0.497540128,0.809111829
 07/07  18:00:00,1,3,112,794,294,65,25.32990023,25.56,25.3515834,25.56,25.31748479,25.56,25.56,2598.985829,2333.089503,1469.91472,662.8354432,8264.857984,0.185243814,0.828178342
 07/07  19:00:00,1,3,164,843,283,65,25.55996923,25.56,25.55994019,25.56,25.55995867,25.56,25.56,3946.523984,2801.863279,1651.138012,729.6794408,10548.15886,0.227563952,0.855596675
 07/07  20:00:00,1,3,163,344,200,65,25.56038985,25.56,25.56010598,25.56,25.56016911,25.56,25.56,2921.970164,1345.149932,1005.181365,742.4975554,7421.822815,0.166367305,0.855382206
 07/07  21:00:00,1,3,4,0,5,65,25.56065351,25.56,25.56026847,25.56,25.56028611,25.56,25.56,1829.777067,621.5389036,413.2684398,743.0589811,5005.201721,0.15,0.848162275
 07/07  22:00:00,1,3,0,0,0,65,25.56045769,25.56,25.56027614,25.56,25.56019162,25.56,25.56,1625.957326,478.3866099,277.3604409,738.5099013,4515.883841,0.15,0.849310004
 07/07  23:00:00,1,3,0,0,0,65,25.5604667,25.56,25.56021996,25.56,25.56015028,25.56,25.56,1565.772926,439.8819374,245.8015877,732.9223114,4379.521968,0.15,0.8522844
 07/07  24:00:00,1,3,0,0,0,65,25.56037356,25.56,25.56025052,25.56,25.56016418,25.56,25.56,1571.829324,433.1554175,254.0307754,726.9603833,4381.125295,0.15,0.853389813
 07/08  01:00:00,1,4,0,0,0,65,25.56055262,25.56,25.56018486,25.56,25.56011461,25.56,25.56,1466.119519,330.1432826,170.9437765,722.0465529,4083.252738,0.15,0.851388054
 07/08  02:00:00,1,4,0,0,0,65,25.56051599,25.56,25.56016772,25.56,25.56007288,25.56,25.56,1405.129927,290.0139523,116.8315704,717.7449883,3923.101862,0.15,0.857252088
 07/08  03:00:00,1,4,0,0,0,65,25.560608,25.56,25.56014051,25.56,25.56005208,25.56,25.56,1414.007582,286.5300936,106.4672182,716.1312985,3918.178542,0.15,0.866699408
 07/08  04:00:00,1,4,0,0,0,65,25.56059822,25.56,25.56010127,25.56,25.56006105,25.56,25.56,1471.144669,275.3363104,97.89814238,712.1849724,3954.688806,0.15,0.874702007
 07/08  05:00:00,1,4,0,0,0,65,25.56053038,25.56,25.56010212,25.56,25.56006928,25.56,25.56,1503.41996,263.5753224,88.13650572,712.6767496,3967.64866,0.15,0.879809708
 07/08  06:00:00,1,4,0,0,0,65,22.34674804,22.22,22.33284359,22.22,22.32000573,22.22,25.56,4764.78199,3918.119334,3220.394056,709.4139646,14149.32495,0.301565712,0.848078961
 07/08  07:00:00,1,4,7,11,7,65,22.21814369,22.22,22.21803696,22.22,22.21859952,22.22,25.56,3354.607005,3449.1686,2480.012379,689.5333988,11464.43966,0.250457613,0.84497508
 07/08  08:00:00,1,4,142,770,237,65,22.22422528,22.22,22.21990478,22.22,22.2226151,22.22,25.56,4712.009403,6628.661926,4046.540093,670.2910734,17664.70494,0.388319004,0.839380803
 07/08  09:00:00,1,4,112,791,238,65,22.22536769,22.22,22.22083681,22.22,22.22207259,22.22,25.56,5038.571505,6120.552023,5187.129304,666.7560335,18579.73265,0.413688118,0.828427047
 07/08  10:00:00,1,4,131,786,230,65,22.22764549,22.22,22.22164957,22.22,22.22434809,22.22,25.56,4494.721694,6189.23326,4195.767424,666.7852506,17052.84141,0.38127112,0.825674477
 07/08  11:00:00,1,4,112,799,239,65,22.22529135,22.22,22.21971768,22.22,22.22216228,22.22,25.56,5539.239754,7428.987272,5335.487096,667.3445976,20549.10496,0.460508663,0.823784809
 07/08  12:00:00,1,4,112,802,241,65,22.22099238,22.22,22.216924,22.22,22.2176782,22.22,25.56,9120.748406,9760.996995,8523.069072,674.6125847,29826.18172,0.676747691,0.813453194
 07/08  13:00:00,1,4,122,804,241,65,22.22297604,22.22,22.2177445,22.22,22.21881964,22.22,25.56,6783.112363,8867.55596,7436.360631,694.686241,25384.23897,0.580052862,0.807866337
 07/08  14:00:00,1,4,134,802,241,65,22.22333058,22.22,22.21812359,22.22,22.21928921,22.22,25.56,6607.716009,8697.343092,7149.400054,705.8176994,24753.96406,0.564962012,0.808881685
 07/08  15:00:00,1,4,112,809,240,65,22.22408455,22.22,22.21867778,22.22,22.21973791,22.22,25.56,6471.516058,8291.060953,6892.310746,710.3492633,23938.62941,0.5469954,0.807869581
 07/08  16:00:00,1,4,126,806,239,65,22.22805171,22.22,22.22066454,22.22,22.2232694,22.22,25.56,4942.002564,6962.778004,4738.572409,712.6189373,18848.96639,0.426744656,0.815411919
 07/08  17:00:00,1,4,134,806,261,65,22.22339054,22.22,22.21995309,22.22,22.22003672,22.22,25.56,8436.735275,7987.087159,7716.442778,703.9582586,26469.07748,0.605436254,0.806766201
 07/08  18:00:00,1,4,127,799,260,65,25.39277059,25.56,25.38824966,25.56,25.36021424,25.56,25.56,3648.192003,2759.129042,1978.70665,681.1559272,10305.59204,0.230253725,0.827341344
 07/08  19:00:00,1,4,165,807,322,65,25.55995613,25.56,25.55989674,25.56,25.55974395,25.56,25.56,4708.735242,3059.301006,2089.12516,737.670252,12019.46505,0.263064049,0.843487695
 07/08  20:00:00,1,4,165,859,283,48,25.55999939,25.56,25.55999769,25.56,25.55999565,25.56,25.56,3133.208509,2146.485167,1272.771359,789.5933696,8754.087433,0.191442087,0.843960792
 07/08  21:00:00,1,4,182,431,229,0,25.56079329,25.56,25.56030653,25.56,25.56034925,25.56,25.56,2164.893149,1185.527738,719.6764728,693.9113543,6166.04791,0.15,0.846463051
 07/08  22:00:00,1,4,3,0,3,0,25.56079326,25.56,25.5604398,25.56,25.56021903,25.56,25.56,1789.481656,602.8557151,388.0793574,687.2330551,4864.665644,0.15,0.842859843
 07/08  23:00:00,1,4,0,0,0,0,25.56067786,25.56,25.56039693,25.56,25.56018736,25.56,25.56,1693.547361,558.3454665,346.662186,682.286345,4677.133344,0.15,0.847807816
 07/08  24:00:00,1,4,0,0,0,65,25.56041924,25.56,25.56028459,25.56,25.56019633,25.56,25.56,1640.562358,506.7997911,327.6183572,736.3012063,4607.304158,0.15,0.85353939
 07/09  01:00:00,1,5,0,0,0,0,25.56040529,25.56,25.56020412,25.56,25.56012585,25.56,25.56,1496.288725,345.0679575,177.8347663,673.6459008,4086.850844,0.15,0.86011545
 07/09  02:00:00,1,5,0,0,0,0,25.5608089,25.56,25.56011582,25.56,25.56006752,25.56,25.56,1399.791733,303.7574523,89.56910566,666.0736666,3852.300087,0.15,0.852380965
 07/09  03:00:00,1,5,0,0,0,0,25.56052446,25.56,25.56014072,25.56,25.56006214,25.56,25.56,1355.110708,271.0430717,59.61955475,660.7708321,3739.215791,0.15,0.845359195
 07/09  04:00:00,1,5,0,0,0,0,25.56064105,25.56,25.5600942,25.56,25.56006116,25.56,25.56,1279.334302,156.8032416,4.326225582,657.348436,3482.98169,0.15,0.840698253
 07/09  05:00:00,1,5,0,0,0,0,25.56047899,25.56,25.56008915,25.56,25.56006809,25.56,25.56,1239.069859,161.005528,0,654.3531373,3402.102515,0.15,0.832950781
 07/09  06:00:00,1,5,0,0,0,0,22.30827013,22.22,22.29389011,22.22,22.28702977,22.22,25.56,4112.011416,3093.453268,2544.526795,649.68532,11856.48815,0.264929525,0.817921229
 07/09  07:00:00,1,5,37,155,54,0,22.22000139,22.22,22.22000198,22.22,22.22000098,22.22,25.56,2760.276856,2637.585786,1821.232346,629.7340159,9262.821746,0.207906202,0.822526248
 07/09  08:00:00,1,5,153,799,205,0,22.22593457,22.22,22.22091155,22.22,22.22421732,22.22,25.56,3889.09416,5979.458733,3272.868796,612.0958941,15260.36778,0.338796178,0.831416037
 07/09  09:00:00,1,5,137,797,240,0,22.22412801,22.22,22.21875023,22.22,22.22055923,22.22,25.56,6414.92665,8187.354375,6678.266812,610.1393222,23557.00139,0.52688042,0.825528227
 07/09  10:00:00,1,5,134,810,285,0,22.22249971,22.22,22.21750784,22.22,22.2185367,22.22,25.56,7379.265974,8725.570431,7624.677812,614.8483738,25990.6571,0.590650376,0.812457209
 07/09  11:00:00,1,5,125,816,278,0,22.22128992,22.22,22.21642119,22.22,22.21733306,22.22,25.56,8258.525166,9354.485198,7962.605434,633.1864399,27861.21775,0.638241109,0.805899524
 07/09  12:00:00,1,5,120,804,222,0,22.2192379,22.22,22.21649812,22.22,22.21702395,22.22,25.56,9285.443557,9784.613278,8809.587469,649.8505528,30218.52888,0.695319739,0.802355504
 07/09  13:00:00,1,5,131,807,211,0,22.22190456,22.22,22.21657375,22.22,22.21756962,22.22,25.56,7355.245256,9336.423594,7823.113659,658.2025406,26794.82408,0.614437007,0.805038139
 07/09  14:00:00,1,5,112,803,231,0,22.22171613,22.22,22.2164715,22.22,22.21759015,22.22,25.56,7609.189899,9629.712076,8103.308635,660.8868631,27681.21372,0.63060765,0.810376158
 07/09  15:00:00,1,5,129,805,250,0,22.22370828,22.22,22.21788204,22.22,22.22008088,22.22,25.56,6250.57847,8174.467773,6261.817597,665.1134787,22929.64787,0.520699111,0.813261597
 07/09  16:00:00,1,5,165,804,302,0,22.22414332,22.22,22.21863653,22.22,22.22035762,22.22,25.56,6591.334267,7993.20731,6550.191492,648.1558478,23418.70317,0.526749616,0.82076863
 07/09  17:00:00,1,5,172,803,314,0,22.21777312,22.22,22.21643878,22.22,22.21687943,22.22,25.56,10818.4919,9880.887143,8530.237524,646.3448864,31641.25408,0.722568553,0.808294535
 07/09  18:00:00,1,5,167,671,262,0,25.39663782,25.56,25.39035646,25.56,25.35998589,25.56,25.56,3567.680588,2690.004615,1939.471983,636.8379209,10073.27546,0.223912288,0.830979828
 07/09  19:00:00,1,5,164,51,183,0,25.55995998,25.56,25.55990274,25.56,25.55974328,25.56,25.56,4645.923557,2235.859628,1820.23962,681.6026723,10803.56549,0.235052635,0.848535779
 07/09  20:00:00,1,5,1,0,1,0,25.56029097,25.56,25.56020501,25.56,25.56015405,25.56,25.56,2954.726195,1149.126805,835.9369481,692.1417838,7037.334092,0.166839355,0.85352583
 07/09  21:00:00,1,5,8,54,10,0,25.56071409,25.56,25.5603823,25.56,25.56024032,25.56,25.56,1823.432466,667.8169239,362.4424024,690.8135828,4941.819047,0.15,0.854515302
 07/09  22:00:00,1,5,158,393,208,0,25.56083539,25.56,25.56026551,25.56,25.56022393,25.56,25.56,1854.480388,879.5647372,473.9280031,689.7196989,5298.577744,0.15,0.87554011
 07/09  23:00:00,1,5,0,0,0,0,25.56091283,25.56,25.56016438,25.56,25.56015611,25.56,25.56,1617.900928,437.5321203,229.1844305,677.1824525,4359.167397,0.15,0.87504985
 07/09  24:00:00,1,5,0,0,0,0,25.56081241,25.56,25.56025938,25.56,25.56016054,25.56,25.56,1672.977387,447.1405718,224.5715945,679.2312342,4424.711798,0.15,0.883318473
 07/10  01:00:00,1,6,0,0,0,0,25.56086698,25.56,25.56019949,25.56,25.56013462,25.56,25.56,1675.32886,384.5430606,211.8975942,667.2587932,4340.468746,0.15,0.887619786
 07/10  02:00:00,1,6,0,0,0,0,25.56092365,25.56,25.56016382,25.56,25.56010522,25.56,25.56,1619.22797,353.8609555,166.0765028,659.8571576,4199.713839,0.15,0.88904495
 07/10  03:00:00,1,6,0,0,0,0,25.56054977,25.56,25.56013989,25.56,25.56007195,25.56,25.56,1598.846908,330.5833755,136.9524171,658.9585486,4126.637625,0.15,0.890963066
 07/10  04:00:00,1,6,0,0,0,0,25.56050547,25.56,25.56015131,25.56,25.56006428,25.56,25.56,1461.79181,235.0048011,52.75033197,655.5717249,3799.75386,0.15,0.88567442
 07/10  05:00:00,1,6,0,0,0,0,25.56046871,25.56,25.56011267,25.56,25.56007722,25.56,25.56,1326.053656,170.6937645,0,651.3298938,3517.916661,0.15,0.878909866
 07/10  06:00:00,1,6,0,0,0,0,22.34501727,22.22,22.33404224,22.22,22.32052266,22.22,25.56,4647.757866,3794.775718,3063.147117,647.5644528,13680.20581,0.291126385,0.848353033
 07/10  07:00:00,1,6,20,2,1,0,22.21851486,22.22,22.21838574,22.22,22.21872539,22.22,25.56,2962.323507,3091.109955,2159.334953,628.7963551,10315.76453,0.224921887,0.846660747
 07/10  08:00:00,1,6,147,780,232,0,22.22373949,22.22,22.21962261,22.22,22.22257729,22.22,25.56,4903.919023,6844.332622,4118.409238,609.5010095,18120.82884,0.396759921,0.843431357
 07/10  09:00:00,1,6,127,798,286,0,22.22369557,22.22,22.2185769,22.22,22.22032875,22.22,25.56,6387.464212,8131.122901,6725.855791,608.7189806,23533.54393,0.524932479,0.827717907
 07/10  10:00:00,1,6,121,792,251,0,22.22178308,22.22,22.21721887,22.22,22.21806049,22.22,25.56,7751.800476,9313.93058,7835.041526,616.7190716,27217.60506,0.615838006,0.816031743
 07/10  11:00:00,1,6,112,806,247,0,22.22127755,22.22,22.21670975,22.22,22.21746096,22.22,25.56,8263.79776,9262.194268,7938.187196,634.7421518,27750.23417,0.635474046,0.806190722
 07/10  12:00:00,1,6,112,793,253,0,22.21921185,22.22,22.21609706,22.22,22.21701834,22.22,25.56,9359.255893,10188.77299,8849.546068,651.5136451,30746.55854,0.708171281,0.801555912
 07/10  13:00:00,1,6,112,799,251,0,22.21827749,22.22,22.21568824,22.22,22.21650571,22.22,25.56,9709.730439,10436.25955,9136.176649,662.58911,31640.0851,0.732298555,0.797648943
 07/10  14:00:00,1,6,112,815,225,0,22.21959338,22.22,22.21552639,22.22,22.2163929,22.22,25.56,9403.279548,10075.69721,8749.964512,670.8221076,30560.93185,0.708346982,0.796489716
 07/10  15:00:00,1,6,125,823,249,0,22.22370485,22.22,22.22090501,22.22,22.22126391,22.22,25.56,7290.396571,7659.168776,6316.232674,666.9854604,23451.20377,0.544762579,0.794718597
 07/10  16:00:00,1,6,120,814,243,0,22.22485635,22.22,22.22274408,22.22,22.22339518,22.22,25.56,7552.600493,7663.994051,6165.137185,668.8586575,23580.36921,0.54597774,0.797175166
 07/10  17:00:00,1,6,128,801,259,0,22.21929148,22.22,22.21809274,22.22,22.21885706,22.22,25.56,10325.28919,9130.658822,7831.901495,669.5956283,29579.33309,0.687879439,0.793842245
 07/10  18:00:00,1,6,144,792,237,0,25.41102682,25.56,25.40866295,25.56,25.37666954,25.56,25.56,3831.69928,3039.699386,2069.980653,653.3391368,10847.23183,0.242761095,0.820050646
 07/10  19:00:00,1,6,165,784,247,0,25.55997556,25.56,25.55994338,25.56,25.55985633,25.56,25.56,4864.729843,3173.520694,2079.828736,687.5424482,12231.07191,0.271959288,0.83027106
 07/10  20:00:00,1,6,0,4,1,0,25.56013138,25.56,25.56010732,25.56,25.56008434,25.56,25.56,3150.980788,1357.141827,1050.956284,698.3516239,7665.256664,0.174745037,0.828421859
 07/10  21:00:00,1,6,0,0,0,0,25.56107298,25.56,25.56045918,25.56,25.56033488,25.56,25.56,2035.756147,789.7890614,546.8145853,696.0657779,5467.769412,0.15,0.829983643
 07/10  22:00:00,1,6,0,0,0,0,25.56056722,25.56,25.56032325,25.56,25.56023911,25.56,25.56,1754.078636,579.3511065,372.1674014,689.4460665,4791.777723,0.15,0.835438473
 07/10  23:00:00,1,6,0,0,0,0,25.56042445,25.56,25.56030086,25.56,25.56017967,25.56,25.56,1620.00911,484.3707832,265.0529543,684.0342345,4448.878002,0.15,0.840727327
 07/10  24:00:00,1,6,0,0,0,0,25.56037795,25.56,25.56029132,25.56,25.56018115,25.56,25.56,1555.396267,436.1393586,226.0972599,677.3253746,4289.754965,0.15,0.843984946
 07/11  01:00:00,1,7,0,0,0,0,25.56065041,25.56,25.56024501,25.56,25.56016156,25.56,25.56,1520.075796,411.8095844,204.4086983,672.5721688,4203.32935,0.15,0.848365781
 07/11  02:00:00,1,7,0,0,0,0,25.56079335,25.56,25.56021556,25.56,25.56013639,25.56,25.56,1489.965777,364.5109139,180.651807,667.7155853,4096.896354,0.15,0.851850335
 07/11  03:00:00,1,7,0,0,0,0,25.56065053,25.56,25.56017194,25.56,25.56012594,25.56,25.56,1461.240075,369.140313,164.6776788,652.4563979,4041.352336,0.15,0.857842005
 07/11  04:00:00,1,7,0,0,0,0,25.56061251,25.56,25.56013992,25.56,25.56008404,25.56,25.56,1422.807106,372.0249755,115.2230063,568.1276073,3871.364413,0.15,0.86691131
 07/11  05:00:00,1,7,0,0,0,0,25.56060751,25.56,25.56012495,25.56,25.56006639,25.56,25.56,1293.890848,188.9208002,35.22575889,657.1313092,3534.130177,0.15,0.852415097
 07/11  06:00:00,1,7,0,0,0,0,25.56038205,25.56,25.56006084,25.56,25.56006631,25.56,25.56,1229.92874,114.1000852,0,657.0079798,3323.014942,0.15,0.850386488
 07/11  07:00:00,1,7,0,0,0,0,22.34022328,22.22,22.32452118,22.22,22.30734221,22.22,25.56,4865.613781,4274.408219,3227.350705,655.2817253,14537.26768,0.314294972,0.84143338
 07/11  08:00:00,1,7,107,332,146,0,22.22431179,22.22,22.22105346,22.22,22.22356373,22.22,25.56,4726.13133,5502.134294,3438.891906,635.3159055,15840.62209,0.349710843,0.836086359
 07/11  09:00:00,1,7,122,830,258,0,22.22400262,22.22,22.21930547,22.22,22.22096362,22.22,25.56,6653.040497,8135.612729,6662.273307,632.5450824,23731.38704,0.533070505,0.82191394
 07/11  10:00:00,1,7,138,824,285,0,22.22302033,22.22,22.21858456,22.22,22.21962525,22.22,25.56,7384.155501,8324.431008,7207.877253,635.2075472,25146.59467,0.574750783,0.807779172
 07/11  11:00:00,1,7,128,832,292,0,22.22159389,22.22,22.21825795,22.22,22.21898734,22.22,25.56,8601.875088,9027.280792,8048.381573,648.7966151,27938.57773,0.645398664,0.79923388
 07/11  12:00:00,1,7,113,832,279,0,22.2220571,22.22,22.21870353,22.22,22.21908906,22.22,25.56,8851.161551,9192.274493,8084.641657,666.1508077,28354.25402,0.663300345,0.789143838
 07/11  13:00:00,1,7,144,808,263,0,22.22141089,22.22,22.21892233,22.22,22.21899885,22.22,25.56,9163.533512,9132.594134,8252.729454,678.2107895,28790.71642,0.674634819,0.787810283
 07/11  14:00:00,1,7,133,804,271,0,22.22476087,22.22,22.21824286,22.22,22.21907509,22.22,25.56,7446.386722,9074.4879,7761.755511,680.1280433,26505.65743,0.617256645,0.792742754
 07/11  15:00:00,1,7,129,829,254,0,22.22030516,22.22,22.21984605,22.22,22.2185707,22.22,25.56,6525.247001,6563.765598,6240.924664,679.7361463,21475.36202,0.497451523,0.796979286
 07/11  16:00:00,1,7,163,810,293,0,25.40939132,25.56,25.41623068,25.56,25.41414762,25.56,25.56,4079.642584,3291.112563,2845.674246,662.9443782,12151.37876,0.268617112,0.830258125
 07/11  17:00:00,1,7,2,50,3,0,25.55997358,25.56,25.55996078,25.56,25.55997352,25.56,25.56,4725.992148,2734.138639,2575.634499,700.746611,12161.69429,0.26668937,0.841899777
 07/11  18:00:00,1,7,0,0,0,0,25.55999964,25.56,25.55999919,25.56,25.5599996,25.56,25.56,4329.389745,2175.205878,2219.027898,717.109782,10860.89461,0.236006539,0.849644081
 07/11  19:00:00,1,7,0,0,0,0,25.55999999,25.56,25.55999998,25.56,25.55999999,25.56,25.56,4349.468308,2015.340982,1812.509668,731.1350282,10326.55273,0.221279892,0.861460025
 07/11  20:00:00,1,7,96,490,150,0,25.56,25.56,25.56,25.56,25.56,25.56,25.56,3148.246051,1897.061742,1261.237882,737.7112612,8455.131996,0.180300032,0.86502819
 07/11  21:00:00,1,7,69,56,77,0,25.56090709,25.56,25.56036432,25.56,25.56031815,25.56,25.56,2228.211417,944.9580321,703.3685694,725.6860314,6005.112603,0.15,0.857874946
 07/11  22:00:00,1,7,0,0,0,0,25.56061392,25.56,25.56032028,25.56,25.56028494,25.56,25.56,1894.476884,724.1300291,484.247923,709.2046565,5210.409926,0.15,0.859586405
 07/11  23:00:00,1,7,0,0,0,0,25.56081542,25.56,25.56031538,25.56,25.56025046,25.56,25.56,1711.878878,559.4731922,371.1596404,698.6457349,4737.683154,0.15,0.862365104
 07/11  24:00:00,1,7,0,0,0,0,25.56085511,25.56,25.56017475,25.56,25.5601718,25.56,25.56,1617.608767,516.0228547,276.2878955,687.6352368,4493.625339,0.15,0.866223686
 07/12  01:00:00,1,1,0,0,0,0,25.56091827,25.56,25.56015682,25.56,25.56011759,25.56,25.56,1591.651176,482.446277,236.7235043,684.4922139,4392.090104,0.15,0.870139601
 07/12  02:00:00,1,1,0,0,0,0,25.56074981,25.56,25.56021995,25.56,25.56012811,25.56,25.56,1569.515952,386.2088019,204.9298632,675.8707415,4233.341433,0.15,0.871776994
 07/12  03:00:00,1,1,0,0,0,0,25.56062963,25.56,25.56019008,25.56,25.56008146,25.56,25.56,1473.976811,340.7966718,121.0552485,671.7977928,4003.383177,0.15,0.871254738
 07/12  04:00:00,1,1,0,0,0,0,25.56065565,25.56,25.56012758,25.56,25.56006712,25.56,25.56,1408.455952,249.0003448,32.29319972,668.2941788,3754.163979,0.15,0.873338692
 07/12  05:00:00,1,1,0,0,0,0,25.56058585,25.56,25.56007935,25.56,25.56005911,25.56,25.56,1320.080149,107.7551955,0,662.9926428,3428.280478,0.15,0.871220036
 07/12  06:00:00,1,1,0,0,0,0,25.56064507,25.56,25.56007827,25.56,25.56006096,25.56,25.56,1276.614462,111.3205438,0,648.8322246,3327.188582,0.15,0.875882002
 07/12  07:00:00,1,1,26,6,3,0,25.56073271,25.56,25.56010686,25.56,25.56006651,25.56,25.56,1461.82945,214.0253663,48.66514551,667.2256187,3790.210867,0.15,0.888061081
 07/12  08:00:00,1,1,177,704,283,0,25.5604195,25.56,25.56023214,25.56,25.56017835,25.56,25.56,2075.982287,1644.607402,763.0053098,661.5499737,6576.676555,0.15,0.920339936
 07/12  09:00:00,1,1,166,706,284,0,25.56001668,25.56,25.56001347,25.56,25.56000846,25.56,25.56,2616.004935,1975.776939,1261.05124,667.1160436,7928.792548,0.159604508,0.927092823
 07/12  10:00:00,1,1,165,706,284,0,25.56000029,25.56,25.56000032,25.56,25.56000016,25.56,25.56,3527.58078,2773.276296,2815.350336,682.7501751,11220.507,0.219451086,0.943743227
 07/12  11:00:00,1,1,166,708,284,0,25.56,25.56,25.56000001,25.56,25.56,25.56,25.56,4331.205039,3373.4698,3499.314787,701.691681,13335.39418,0.259823454,0.947517929
 07/12  12:00:00,1,1,165,709,284,0,25.56,25.56,25.56,25.56,25.56,25.56,25.56,4902.700405,3736.383171,3873.69961,725.0664512,14672.72461,0.286209243,0.946451325
 07/12  13:00:00,1,1,165,710,284,0,25.56,25.56,25.56,25.56,25.56,25.56,25.56,4847.386579,4067.380181,3757.807666,748.3448657,14856.50365,0.291959924,0.93942467
 07/12  14:00:00,1,1,166,712,284,0,25.56,25.56,25.56,25.56,25.56,25.56,25.56,4108.427987,3741.864589,3575.624653,760.9650293,13617.68477,0.269952609,0.93124016
 07/12  15:00:00,1,1,166,713,284,0,25.56,25.56,25.56,25.56,25.56,25.56,25.56,4454.714575,3547.348064,3948.369378,763.3426087,14146.61883,0.280265492,0.931844498
 07/12  16:00:00,1,1,165,713,284,0,25.56,25.56,25.56,25.56,25.56,25.56,25.56,3963.808297,3291.853867,3181.668,765.0258291,12629.34351,0.252612082,0.922828685
 07/12  17:00:00,1,1,165,712,284,0,25.56,25.56,25.56,25.56,25.56,25.56,25.56,4700.257408,3254.416152,3063.406107,762.2161866,13209.52286,0.266787152,0.91409393
 07/12  18:00:00,1,1,165,711,284,0,25.56,25.56,25.56,25.56,25.56,25.56,25.56,4627.524024,3153.070772,2779.391532,758.6865492,12746.11112,0.260161242,0.904414306
 07/12  19:00:00,1,1,165,180,208,0,25.56,25.56,25.56,25.56,25.56,25.56,25.56,4736.179511,2386.596782,2243.821732,758.0543092,11547.4638,0.237948856,0.895905562
 07/12  20:00:00,1,1,2,0,2,0,25.56014679,25.56,25.56009712,25.56,25.56009329,25.56,25.56,3278.080089,1571.783423,1260.248734,750.2136878,8276.882931,0.173129599,0.883571966
 07/12  21:00:00,1,1,0,0,0,0,25.560722,25.56,25.56041589,25.56,25.56032678,25.56,25.56,2311.132024,1008.570964,770.5541462,726.9852505,6226.126841,0.15,0.871960108
 07/12  22:00:00,1,1,0,0,0,0,25.56067827,25.56,25.56033041,25.56,25.56033784,25.56,25.56,1924.61177,771.3605175,576.0539473,710.8947857,5383.922097,0.15,0.870177048
 07/12  23:00:00,1,1,0,0,0,0,25.56070653,25.56,25.56030525,25.56,25.5602309,25.56,25.56,1746.968006,659.9507977,454.4162143,696.5920603,4956.768826,0.15,0.872097893
 07/12  24:00:00,1,1,0,0,0,0,25.56092891,25.56,25.56026541,25.56,25.56013316,25.56,25.56,1672.593183,532.7552076,320.9893945,695.5663511,4619.91808,0.15,0.87193999
 07/13  01:00:00,1,2,0,0,0,0,25.56067536,25.56,25.56021394,25.56,25.56019594,25.56,25.56,1675.763243,562.8988758,362.4600687,689.0099595,4689.571017,0.15,0.877058995
 07/13  02:00:00,1,2,0,0,0,0,25.560653,25.56,25.56024388,25.56,25.56023699,25.56,25.56,1639.654839,498.3532412,328.6014561,679.3442916,4545.000524,0.15,0.877977624
 07/13  03:00:00,1,2,0,0,0,0,25.56063896,25.56,25.560205,25.56,25.56015384,25.56,25.56,1495.163926,397.1510478,241.5638104,672.9660586,4202.874535,0.15,0.873962932
 07/13  04:00:00,1,2,0,0,0,0,25.56049242,25.56,25.56015808,25.56,25.56009721,25.56,25.56,1374.617711,413.0502912,164.8046171,668.0413271,4014.247191,0.15,0.869736056
 07/13  05:00:00,1,2,0,0,0,0,25.56060726,25.56,25.56014877,25.56,25.56006158,25.56,25.56,1278.629832,273.9612257,74.41380308,663.5066274,3682.965988,0.15,0.865159942
 07/13  06:00:00,1,2,0,0,0,0,22.33899208,22.22,22.32306986,22.22,22.31025796,22.22,25.56,4412.473384,3604.723931,3036.564192,657.6657982,13216.38285,0.284240613,0.842348858
 07/13  07:00:00,1,2,25,31,7,0,22.21884113,22.22,22.21820651,22.22,22.21881058,22.22,25.56,3115.625878,3241.97811,2244.452915,639.4957346,10703.21792,0.234690179,0.841919983
 07/13  08:00:00,1,2,153,802,203,0,22.22471389,22.22,22.22010291,22.22,22.22234848,22.22,25.56,4392.580404,6446.685786,4395.335575,619.1251159,17437.67122,0.385318246,0.835288147
 07/13  09:00:00,1,2,146,796,204,0,22.22359247,22.22,22.21852005,22.22,22.22024221,22.22,25.56,6259.112405,8089.785837,6510.146115,622.220696,23135.27671,0.518808733,0.823430928
 07/13  10:00:00,1,2,156,802,249,0,22.22147471,22.22,22.21690863,22.22,22.21780966,22.22,25.56,7745.463197,9171.72316,7820.526435,631.5056878,27059.61553,0.614047355,0.813582312
 07/13  11:00:00,1,2,138,810,224,0,22.22202214,22.22,22.21806615,22.22,22.21844448,22.22,25.56,7932.294955,8831.327951,7615.29873,646.4379497,26636.41605,0.612463756,0.80286498
 07/13  12:00:00,1,2,138,801,268,0,22.22414754,22.22,22.21896802,22.22,22.22019702,22.22,25.56,8004.62593,8936.529619,7509.208443,659.4960388,26649.6708,0.621853181,0.791099844
 07/13  13:00:00,1,2,112,806,262,0,22.22729859,22.22,22.22347876,22.22,22.22272299,22.22,25.56,7211.787498,7714.074265,6488.491429,667.7823677,23555.79157,0.555859252,0.782190704
 07/13  14:00:00,1,2,112,763,262,0,22.22620235,22.22,22.22438083,22.22,22.22464208,22.22,25.56,5843.157781,6472.288061,4992.465055,662.7906096,19423.91607,0.455874914,0.786710235
 07/13  15:00:00,1,2,130,787,268,14,22.22170581,22.22,22.21798965,22.22,22.21950443,22.22,25.56,8776.81588,9511.223854,8216.052092,658.548285,28828.46372,0.664068923,0.8015341
 07/13  16:00:00,1,2,112,779,263,65,22.22125484,22.22,22.21837471,22.22,22.21931232,22.22,25.56,7999.061544,8087.463279,6770.6758,736.949045,25137.48459,0.582123115,0.79736372
 07/13  17:00:00,1,2,153,809,295,65,22.22039856,22.22,22.21864351,22.22,22.21977024,22.22,25.56,8523.735361,7985.562237,6527.533051,736.3478671,25369.49853,0.58184965,0.804826839
 07/13  18:00:00,1,2,179,836,303,65,25.36314558,25.56,25.38013216,25.56,25.33423793,25.56,25.56,2737.267951,2460.479833,1447.875421,711.9116531,8562.946492,0.18937516,0.831070496
 07/13  19:00:00,1,2,165,444,213,65,25.55999987,25.56,25.55999967,25.56,25.55999979,25.56,25.56,4107.698342,2450.647482,1587.638745,750.6915783,10314.72925,0.224992109,0.846303845
 07/13  20:00:00,1,2,163,0,199,65,25.56016986,25.56,25.56015442,25.56,25.56017483,25.56,25.56,3007.582481,1128.104,1086.331745,759.8630298,7388.639656,0.166495178,0.841602057
 07/13  21:00:00,1,2,3,0,2,65,25.56055985,25.56,25.56040155,25.56,25.56031348,25.56,25.56,1916.206859,709.3753783,456.9633803,757.0447105,5238.047442,0.15,0.837745905
 07/13  22:00:00,1,2,3,0,2,65,25.56094805,25.56,25.56024118,25.56,25.56021769,25.56,25.56,1696.316996,557.5709384,309.6029939,752.1845389,4712.102433,0.15,0.838444925
 07/13  23:00:00,1,2,3,0,2,65,25.56084742,25.56,25.56029509,25.56,25.56018573,25.56,25.56,1686.60839,558.2922634,321.5404709,747.5874382,4710.449147,0.15,0.841794708
 07/13  24:00:00,1,2,0,0,0,0,25.56072035,25.56,25.56026227,25.56,25.56016268,25.56,25.56,1520.819046,405.1851072,281.4408727,675.5549518,4277.750344,0.15,0.844275525
 07/14  01:00:00,1,3,0,0,0,65,25.56039397,25.56,25.56012997,25.56,25.5601116,25.56,25.56,669.4850396,0,0,655.9437607,2365.136421,0.15,0.820344782
 07/14  02:00:00,1,3,0,0,0,65,25.56029854,25.56,25.56012445,25.56,25.56016148,25.56,25.56,595.636446,0,0,650.179252,2158.738754,0.15,0.816034598
 07/14  03:00:00,1,3,0,0,0,65,25.56046015,25.56,25.56008088,25.56,25.56008709,25.56,25.56,1195.187128,120.0634581,0,725.2484493,3361.569295,0.15,0.836446857
 07/14  04:00:00,1,3,0,0,0,65,25.56054809,25.56,25.56010244,25.56,25.56005892,25.56,25.56,1236.341558,189.9755419,0,720.4255062,3512.319654,0.15,0.842303794
 07/14  05:00:00,1,3,0,0,0,65,25.56041732,25.56,25.56009307,25.56,25.56006061,25.56,25.56,1230.679319,179.0601819,0,718.790227,3491.280714,0.15,0.845418597
 07/14  06:00:00,1,3,0,0,0,65,22.33129726,22.22,22.31098926,22.22,22.30351449,22.22,25.56,4286.747635,3428.526587,2839.3434,714.796147,12760.59069,0.277405354,0.835403983
 07/14  07:00:00,1,3,12,49,15,65,22.21966283,22.22,22.21851107,22.22,22.21974467,22.22,25.56,2834.648252,2909.657627,1831.272687,697.7949955,9706.84032,0.213774298,0.838228603
 07/14  08:00:00,1,3,129,782,226,65,22.2251383,22.22,22.22077581,22.22,22.22354787,22.22,25.56,3715.954663,5889.33307,3134.492994,676.9904007,14951.74677,0.329828659,0.836329599
 07/14  09:00:00,1,3,153,793,260,65,22.22454973,22.22,22.22025166,22.22,22.22165229,22.22,25.56,5728.626366,7045.809804,6058.070205,676.3491556,21135.63357,0.471862138,0.82721933
 07/14  10:00:00,1,3,147,819,286,65,22.22276778,22.22,22.21795779,22.22,22.21883748,22.22,25.56,7474.461013,8911.929034,7605.160701,677.6257054,26338.37039,0.598269971,0.812906463
 07/14  11:00:00,1,3,115,830,256,65,22.22281713,22.22,22.21821822,22.22,22.21909903,22.22,25.56,7443.93404,8543.31893,7155.436748,699.6748564,25435.24628,0.585193934,0.802129104
 07/14  12:00:00,1,3,145,812,280,3,22.22677076,22.22,22.22066621,22.22,22.22326052,22.22,25.56,5481.712718,7099.987801,5051.198424,649.7628577,19782.2563,0.450115633,0.811307491
 07/14  13:00:00,1,3,143,813,287,0,22.22517525,22.22,22.21998048,22.22,22.22211646,22.22,25.56,5884.052551,7424.8438,5513.176306,642.6897243,21018.30518,0.475219943,0.816496841
 07/14  14:00:00,1,3,196,815,321,0,22.2270047,22.22,22.22066801,22.22,22.22280548,22.22,25.56,5130.849151,6616.683591,4684.984103,640.8930634,18564.10074,0.419887303,0.816221785
 07/14  15:00:00,1,3,183,811,318,35,22.22556202,22.22,22.22061356,22.22,22.22297777,22.22,25.56,5000.00354,6519.83427,4473.558687,666.0540902,18163.92244,0.408923452,0.820011919
 07/14  16:00:00,1,3,146,806,277,65,22.22800722,22.22,22.22173494,22.22,22.22373746,22.22,25.56,4572.556268,5678.337735,3807.037905,693.1646121,16213.17596,0.364957806,0.820134673
 07/14  17:00:00,1,3,156,790,244,65,22.22740441,22.22,22.22194108,22.22,22.22396083,22.22,25.56,4728.998452,5920.221667,3807.423319,691.6762575,16622.19089,0.373920795,0.820671651
 07/14  18:00:00,1,3,182,705,252,65,25.32536987,25.56,25.34867646,25.56,25.26472326,25.56,25.56,2519.650778,2194.589087,1157.645263,659.8440958,7674.05222,0.168447081,0.828726875
 07/14  19:00:00,1,3,163,483,229,65,25.56,25.56,25.56,25.56,25.56,25.56,25.56,3758.41981,2140.557286,1320.476024,735.9977739,9369.856792,0.200506086,0.862584525
 07/14  20:00:00,1,3,2,0,1,65,25.56047023,25.56,25.56018641,25.56,25.56014926,25.56,25.56,2384.279672,752.1896918,461.4838498,741.4224587,5740.395773,0.157783311,0.851266999
 07/14  21:00:00,1,3,0,0,0,65,25.560523,25.56,25.56025723,25.56,25.5600696,25.56,25.56,1517.328231,358.0505592,109.9970147,740.1732379,4119.689295,0.15,0.848564765
 07/14  22:00:00,1,3,0,0,0,65,25.56047826,25.56,25.56012815,25.56,25.56005745,25.56,25.56,1404.942989,267.4905932,63.16801409,733.13752,3861.884241,0.15,0.852479627
 07/14  23:00:00,1,3,0,0,0,65,25.56055796,25.56,25.56013793,25.56,25.56005671,25.56,25.56,1405.592782,291.6442961,70.06067201,726.3042694,3887.939753,0.15,0.859994935
 07/14  24:00:00,1,3,0,0,0,65,25.56034557,25.56,25.56010237,25.56,25.56009601,25.56,25.56,678.6235189,0,0,639.6815388,2363.273826,0.15,0.839716568
 07/15  01:00:00,1,4,0,0,0,65,25.56060847,25.56,25.56007827,25.56,25.56008972,25.56,25.56,1280.388065,131.9561182,0,717.3384927,3434.752033,0.15,0.865191422
 07/15  02:00:00,1,4,0,0,0,65,25.56058689,25.56,25.56006301,25.56,25.56006707,25.56,25.56,1277.525969,105.6444004,0,713.8505031,3382.538542,0.15,0.868809219
 07/15  03:00:00,1,4,0,0,0,65,25.56046125,25.56,25.56006083,25.56,25.56010821,25.56,25.56,1193.348912,21.67849409,0,713.3818799,3154.307274,0.15,0.864081433
 07/15  04:00:00,1,4,0,0,0,65,25.56042887,25.56,25.56004664,25.56,25.56013762,25.56,25.56,1140.404806,1.071033578,0,710.3852911,3049.894067,0.15,0.860410578
 07/15  05:00:00,1,4,0,0,0,65,25.56047365,25.56,25.56006555,25.56,25.5601043,25.56,25.56,1137.359156,0,0,707.6716194,3015.388521,0.15,0.862223634
 07/15  06:00:00,1,4,0,0,0,65,22.34922398,22.22,22.33759636,22.22,22.32382988,22.22,25.56,4540.498024,3776.966135,2994.788024,703.0577237,13559.75901,0.286975485,0.84987355
 07/15  07:00:00,1,4,1,0,1,65,22.21837296,22.22,22.21814511,22.22,22.21876441,22.22,25.56,3176.207926,3313.339372,2317.692222,686.0062826,10991.39903,0.239872774,0.845876843
 07/15  08:00:00,1,4,138,756,230,65,22.22396946,22.22,22.21983361,22.22,22.22227696,22.22,25.56,4608.860448,6606.735383,4412.713251,667.2531974,17923.40048,0.393810555,0.840128865
 07/15  09:00:00,1,4,116,791,241,65,22.22324827,22.22,22.21861374,22.22,22.22002616,22.22,25.56,6325.786211,8157.436355,6484.333308,667.9207369,23318.64884,0.520218831,0.827680062
 07/15  10:00:00,1,4,152,752,259,65,22.22180954,22.22,22.21781198,22.22,22.21899963,22.22,25.56,7056.518069,8177.080801,6920.112325,685.5268342,24490.38287,0.552678492,0.81783431
 07/15  11:00:00,1,4,193,799,312,65,22.22426055,22.22,22.21957824,22.22,22.22182447,22.22,25.56,5641.4533,7282.838703,5123.589739,693.1771752,20310.47625,0.456118376,0.822031518
 07/15  12:00:00,1,4,152,752,289,65,22.22689608,22.22,22.22127959,22.22,22.22373652,22.22,25.56,4688.751764,5861.724963,4135.442179,684.3764159,16848.56061,0.379007704,0.820686409
 07/15  13:00:00,1,4,120,797,284,65,22.227169,22.22,22.22197918,22.22,22.22536645,22.22,25.56,3328.257294,4653.671331,2816.968314,682.2996683,12917.22355,0.289636911,0.823474896
 07/15  14:00:00,1,4,131,779,262,65,22.22619985,22.22,22.22152661,22.22,22.22416741,22.22,25.56,2606.551166,4244.140115,2424.087871,672.6555466,11396.26972,0.25235488,0.833714683
 07/15  15:00:00,1,4,116,771,255,65,22.22706168,22.22,22.22160251,22.22,22.22389149,22.22,25.56,2701.935528,4769.17465,2806.271523,663.8771951,12425.7712,0.273769689,0.837910159
 07/15  16:00:00,1,4,168,784,270,65,22.22524119,22.22,22.22067776,22.22,22.22290515,22.22,25.56,4123.929192,5610.652668,3897.833123,669.7603452,15870.57377,0.349179389,0.839001593
 07/15  17:00:00,1,4,140,743,277,65,22.22205082,22.22,22.21898216,22.22,22.22053901,22.22,25.56,7071.874433,7295.739925,5872.831867,667.1728941,22626.18417,0.499678704,0.836178485
 07/15  18:00:00,1,4,112,610,225,65,25.26688458,25.56,25.31661747,25.56,25.2335803,25.56,25.56,1734.843647,1659.195791,830.5433418,601.7548646,5911.42658,0.127318396,0.85156547
 07/15  19:00:00,1,4,164,540,224,65,25.56,25.56,25.56,25.56,25.56,25.56,25.56,2791.478386,1895.892547,1029.325797,709.3783787,7834.554741,0.164806826,0.877449373
 07/15  20:00:00,1,4,1,23,1,65,25.56068974,25.56,25.56014184,25.56,25.56013359,25.56,25.56,2257.1546,717.2608009,505.3052716,718.4504351,5603.498231,0.150102616,0.874057957
 07/15  21:00:00,1,4,0,0,0,65,25.56080631,25.56,25.56024258,25.56,25.56016123,25.56,25.56,1724.714863,438.9104589,264.7019259,722.929022,4550.90808,0.15,0.871314276
 07/15  22:00:00,1,4,0,0,0,65,25.56070156,25.56,25.56016822,25.56,25.56007553,25.56,25.56,1474.120602,283.4267652,85.963638,721.6832692,3961.177659,0.15,0.867799416
 07/15  23:00:00,1,4,0,0,0,65,25.56055052,25.56,25.56009086,25.56,25.56005762,25.56,25.56,1306.862337,187.4730462,0.898227547,716.9736954,3588.579099,0.15,0.862360805
 07/15  24:00:00,1,4,0,0,0,65,25.56051106,25.56,25.56006638,25.56,25.56006844,25.56,25.56,1170.403729,101.5296354,0,714.3858319,3268.564243,0.15,0.855039642
 07/16  01:00:00,1,5,0,0,0,65,25.56028728,25.56,25.56004823,25.56,25.56010909,25.56,25.56,1112.188554,33.27816161,0,710.3943309,3074.024866,0.15,0.851549531
 07/16  02:00:00,1,5,0,0,0,65,25.56038191,25.56,25.56006017,25.56,25.56012169,25.56,25.56,1099.703082,0.693184587,0,707.1811558,3016.331892,0.15,0.85153872
 07/16  03:00:00,1,5,0,0,0,65,25.56054199,25.56,25.56006319,25.56,25.56013929,25.56,25.56,1089.843821,1.42E-02,0,706.6081251,2986.471198,0.15,0.851441998
 07/16  04:00:00,1,5,0,0,0,65,25.56046259,25.56,25.56005297,25.56,25.56014154,25.56,25.56,1027.824923,0,0,705.2984911,2836.597887,0.15,0.848646267
 07/16  05:00:00,1,5,0,0,0,65,25.56039902,25.56,25.56004723,25.56,25.56015581,25.56,25.56,1020.545182,0,0,702.9517316,2822.429412,0.15,0.848367035
 07/16  06:00:00,1,5,0,0,0,65,22.34320618,22.22,22.32598063,22.22,22.31118229,22.22,25.56,4220.828692,3378.692031,2768.314902,697.7960025,12574.35117,0.268666983,0.844112698
 07/16  07:00:00,1,5,53,126,51,65,22.21898891,22.22,22.21848472,22.22,22.21916231,22.22,25.56,2990.291372,3172.615076,1985.861595,682.0711043,10297.87682,0.225265497,0.843927448
 07/16  08:00:00,1,5,143,791,246,65,22.22472113,22.22,22.22060407,22.22,22.2230035,22.22,25.56,3985.656915,5810.129141,3491.486169,662.2539223,15526.82005,0.340296151,0.842033282
 07/16  09:00:00,1,5,112,799,238,65,22.22551779,22.22,22.22015168,22.22,22.22367617,22.22,25.56,4229.327125,6286.637346,3624.491292,651.0181372,16353.88512,0.360991414,0.836265445
 07/16  10:00:00,1,5,133,833,265,65,22.22561808,22.22,22.21982038,22.22,22.22302305,22.22,25.56,4698.863357,6441.139666,4526.57759,637.2098724,17895.48471,0.395559507,0.83524167
 07/16  11:00:00,1,5,201,830,321,65,22.22557568,22.22,22.2201797,22.22,22.22304393,22.22,25.56,4942.700639,6660.69122,4461.344695,655.7928417,18288.16434,0.406752664,0.830023518
 07/16  12:00:00,1,5,173,826,299,65,22.22585727,22.22,22.22087762,22.22,22.22337989,22.22,25.56,4437.92876,6100.028398,4106.063611,654.2232982,16808.72461,0.375211423,0.827047601
 07/16  13:00:00,1,5,112,797,262,65,22.2255681,22.22,22.22025488,22.22,22.22260907,22.22,25.56,4085.126977,5891.981478,3899.404706,654.6264384,16071.7727,0.355446117,0.834484976
 07/16  14:00:00,1,5,112,806,262,34,22.22480521,22.22,22.21919268,22.22,22.22231176,22.22,25.56,4527.018547,6732.724958,4354.2778,619.7878114,17848.721,0.392644858,0.839169911
 07/16  15:00:00,1,5,112,773,262,65,22.22605053,22.22,22.22048686,22.22,22.22273453,22.22,25.56,3998.726773,5897.367664,3981.822724,647.6919749,16075.04331,0.355123291,0.835667169
 07/16  16:00:00,1,5,119,793,261,65,22.22510053,22.22,22.22006809,22.22,22.22237734,22.22,25.56,4604.192385,6120.621438,4409.996039,645.2167399,17372.93821,0.382915944,0.837557955
 07/16  17:00:00,1,5,151,793,262,65,22.22436663,22.22,22.2201468,22.22,22.22188621,22.22,25.56,5373.482662,6449.504355,4898.259159,645.1980807,18999.28174,0.418717486,0.837636951
 07/16  18:00:00,1,5,138,781,255,65,25.09132246,25.56,25.30972708,25.56,25.06816736,25.56,25.56,704.2091244,1123.524659,215.4103245,521.603443,3467.216673,0.101975705,0.843064085
 07/16  19:00:00,1,5,186,842,250,65,25.56065877,25.56,25.56043603,25.56,25.56010883,25.56,25.56,1705.564111,1523.089904,230.0118563,726.5661204,5588.573553,0.15,0.86413452
 07/16  20:00:00,1,5,165,63,243,65,25.56070114,25.56,25.56019076,25.56,25.56015516,25.56,25.56,1889.169871,383.6080724,388.2608365,697.1895478,4758.072143,0.15,0.85869099
 07/16  21:00:00,1,5,2,0,2,65,25.56068413,25.56,25.56012559,25.56,25.5600776,25.56,25.56,1383.33561,210.4233835,40.66384476,697.8903603,3719.533482,0.15,0.84746589
 07/16  22:00:00,1,5,0,0,0,65,25.5604532,25.56,25.56006026,25.56,25.56006751,25.56,25.56,1240.63683,89.01814118,0,701.2248745,3366.011554,0.15,0.843192871
 07/16  23:00:00,1,5,0,0,0,65,25.56051835,25.56,25.56007599,25.56,25.56005468,25.56,25.56,1203.740857,123.8313334,0,698.9897718,3337.017324,0.15,0.843313841
 07/16  24:00:00,1,5,0,0,0,65,25.56055466,25.56,25.56005425,25.56,25.56006154,25.56,25.56,1180.058683,86.21532989,0,700.4137291,3261.299816,0.15,0.842983736
 07/17  01:00:00,1,6,0,0,0,65,25.56048255,25.56,25.56004565,25.56,25.56005786,25.56,25.56,1170.938953,94.24609081,0,699.8550584,3253.64383,0.15,0.845389674
 07/17  02:00:00,1,6,0,0,0,65,25.56052618,25.56,25.56005344,25.56,25.56009993,25.56,25.56,1090.516599,17.01417967,0,700.2308232,3003.56366,0.15,0.843669058
 07/17  03:00:00,1,6,0,0,0,65,25.56037803,25.56,25.56007252,25.56,25.56018723,25.56,25.56,942.8093485,0,0,697.2930142,2540.389912,0.15,0.835532073
 07/17  04:00:00,1,6,0,0,0,65,25.56034011,25.56,25.56013044,25.56,25.55966367,25.56,25.56,788.6725509,0,0,696.8546579,2153.180044,0.15,0.824856104
 07/17  05:00:00,1,6,0,0,0,65,25.5603107,25.56,25.5601805,25.56,25.55971301,25.56,25.56,775.3905442,0,0,694.9878271,2084.005947,0.15,0.823887135
 07/17  06:00:00,1,6,0,0,0,65,22.33989699,22.22,22.3153026,22.22,22.30477106,22.22,25.56,4144.006229,3009.400989,2443.464264,689.3464967,11784.62572,0.25294026,0.840314702
 07/17  07:00:00,1,6,0,0,1,65,22.21990911,22.22,22.21884882,22.22,22.21992292,22.22,25.56,2281.235239,2441.993973,1349.568141,671.5726829,8168.930184,0.179258739,0.841202062
 07/17  08:00:00,1,6,138,730,242,65,22.22479992,22.22,22.22049333,22.22,22.22283952,22.22,25.56,3768.075366,5925.886008,3779.427987,662.0556545,15720.56619,0.344693983,0.842045318
 07/17  09:00:00,1,6,121,802,268,65,22.22420468,22.22,22.21866635,22.22,22.22027753,22.22,25.56,5992.887944,7843.698527,6486.369424,661.4296644,22655.30242,0.504976865,0.828354866
 07/17  10:00:00,1,6,140,796,251,65,22.22365741,22.22,22.21895802,22.22,22.22035412,22.22,25.56,6529.619698,7860.733886,6282.36129,669.5426449,22946.01797,0.518554428,0.816950301
 07/17  11:00:00,1,6,124,799,265,65,22.22263321,22.22,22.21865656,22.22,22.2198136,22.22,25.56,7321.4195,8486.106449,7051.012182,685.1173986,25170.63417,0.572376169,0.811883099
