Date/Time,Environment:Site Daylight Saving Time Status [](Hourly),Environment:Site Day Type Index [](Hourly),AHU1 LIGHTS:Lights Electric Power [W](Hourly),AHU2 LIGHTS:Lights Electric Power [W](Hourly),AHU3 LIGHTS:Lights Electric Power [W](Hourly),AHU4 LIGHTS:Lights Electric Power [W](Hourly),AHU1:Zone Thermostat Air Temperature [C](Hourly),AHU1:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),AHU2:Zone Thermostat Air Temperature [C](Hourly),AHU2:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),AHU3:Zone Thermostat Air Temperature [C](Hourly),AHU3:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),AHU4:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),AHU1 VRF TERMINAL UNIT:Zone VRF Air Terminal Total Cooling Rate [W](Hourly),AHU2 VRF TERMINAL UNIT:Zone VRF Air Terminal Total Cooling Rate [W](Hourly),AHU3 VRF TERMINAL UNIT:Zone VRF Air Terminal Total Cooling Rate [W](Hourly),AHU4 VRF TERMINAL UNIT:Zone VRF Air Terminal Total Cooling Rate [W](Hourly),LG ARUB121BTE4 VRF HEAT PUMP:VRF Heat Pump Total Cooling Rate [W](Hourly),LG ARUB121BTE4 VRF HEAT PUMP:VRF Heat Pump Part Load Ratio [](Hourly),VRFCOOLCAPFT:Performance Curve Output Value [](Hourly) 
 01/09  16:00:00,0,6,223,984,337,65,22.2240479,22.22,22.2230557,22.22,22.22321404,22.22,22.22,2974.147578,3637.623846,2304.211826,846.8027088,11184.1952,0.301023639,0.685921932
 01/09  17:00:00,0,6,218,962,318,65,22.22383091,22.22,22.22290561,22.22,22.22305471,22.22,22.22,2927.578206,3585.756191,2168.885774,840.001691,10942.69893,0.29756276,0.678886891
 01/09  18:00:00,0,6,223,949,356,65,22.22329024,22.22,22.22258219,22.22,22.22269029,22.22,22.22,3315.493809,3219.952345,2195.526577,833.9747528,10985.59011,0.298764052,0.67880185
 01/09  19:00:00,0,6,217,928,347,65,22.22048176,22.22,22.22042457,22.22,22.2204101,22.22,22.22,2113.050979,2503.517954,1113.800991,823.5272248,7962.872086,0.216061474,0.680431107
 01/09  20:00:00,0,6,165,624,219,65,24.15745348,25.56,24.37634817,25.56,23.70995005,25.56,25.56,0,0,0,0,0,0,0.683117365
 01/09  21:00:00,0,6,54,24,60,65,25.1014166,25.56,24.96361169,25.56,24.39098014,25.56,25.56,0,0,0,0,0,0,0.683117365
 01/09  22:00:00,0,6,0,0,0,65,25.22561605,25.56,24.94495466,25.56,24.41966057,25.56,25.56,0,0,0,0,0,0,0.683117365
 01/09  23:00:00,0,6,0,0,0,65,25.26099063,25.56,25.00904617,25.56,24.40884506,25.56,25.56,0,0,0,0,0,0,0.683117365
 01/09  24:00:00,0,6,0,0,0,65,25.05601047,25.56,24.88538128,25.56,24.14762382,25.56,25.56,0,0,0,0,0,0,0.683117365
 01/10  01:00:00,0,7,0,8,0,65,24.67823049,25.56,24.62901914,25.56,23.6785336,25.56,25.56,0,0,0,0,0,0,0.683117365
 01/10  02:00:00,0,7,0,0,0,65,24.48411158,25.56,24.53207524,25.56,23.43721373,25.56,25.56,0,0,0,0,0,0,0.683117365
 01/10  03:00:00,0,7,0,0,0,65,24.37177644,25.56,24.49808161,25.56,23.3129341,25.56,25.56,0,0,0,0,0,0,0.683117365
 01/10  04:00:00,0,7,0,0,0,65,24.27483792,25.56,24.42452218,25.56,23.21391423,25.56,25.56,0,0,0,0,0,0,0.683117365
 01/10  05:00:00,0,7,0,3,0,65,24.18130237,25.56,24.38826583,25.56,23.12227993,25.56,25.56,0,0,0,0,0,0,0.683117365
 01/10  06:00:00,0,7,0,3,0,65,23.98388508,25.56,24.22769436,25.56,22.9049974,25.56,25.56,0,0,0,0,0,0,0.683117365
 01/10  07:00:00,0,7,0,3,0,65,23.68327144,25.56,23.95937471,25.56,22.53365507,25.56,25.56,0,0,0,0,0,0,0.683117365
 01/10  08:00:00,0,7,157,7,174,65,23.70707242,25.56,24.34077629,25.56,22.56663699,25.56,25.56,0,0,0,0,0,0,0.683117365
 01/10  09:00:00,0,7,165,381,233,65,21.66118041,22.22,22.61796594,22.22,21.21559272,22.22,22.22,315.3934896,423.0869946,35.15726347,87.82575118,916.1077833,2.32E-02,0.72772734
 01/10  10:00:00,0,7,159,979,333,65,21.9673589,22.22,23.49179273,22.22,21.50506806,22.22,22.22,4.638023129,991.8199911,0,413.4713962,1619.230577,4.95E-02,0.731023712
 01/10  11:00:00,0,7,158,964,324,65,22.22115118,22.22,22.22095115,22.22,22.11378462,22.22,22.22,640.2423213,1872.987353,7.052901916,1321.914302,4928.749986,0.151912367,0.649115907
 01/10  12:00:00,0,7,165,954,334,65,22.22106025,22.22,22.22066453,22.22,22.21876472,22.22,22.22,1777.458438,2727.493246,728.6135114,1023.011663,7664.399692,0.206611922,0.683627782
 01/10  13:00:00,0,7,165,975,322,65,22.22192374,22.22,22.2213342,22.22,22.22154129,22.22,22.22,2978.620152,3939.535231,1707.737887,920.8930462,10967.35857,0.27955967,0.723777131
 01/10  14:00:00,0,7,165,987,345,65,22.2231915,22.22,22.22231067,22.22,22.22258213,22.22,22.22,3586.520514,4166.782653,2868.000059,884.4658315,12933.93229,0.317427098,0.75219209
 01/10  15:00:00,0,7,165,987,324,65,22.22384082,22.22,22.22285214,22.22,22.22309882,22.22,22.22,3483.352721,4029.581027,2689.114508,867.8783343,12496.40095,0.304047735,0.758769137
 01/10  16:00:00,0,7,165,959,342,65,22.22061829,22.22,22.22051071,22.22,22.22051036,22.22,22.22,3625.719963,3839.695843,2591.944507,858.5559053,12341.79379,0.298494499,0.763338159
 01/10  17:00:00,0,7,201,818,287,65,22.22000819,22.22,22.22000931,22.22,22.22000724,22.22,22.22,3882.381764,3423.345536,2694.765982,851.7643204,12277.8885,0.294524159,0.76959684
 01/10  18:00:00,0,7,53,0,42,65,25.13417353,25.56,24.58963302,25.56,24.98349742,25.56,25.56,989.8482506,0,92.21691746,427.3629207,1892.108451,0.11,0.775263414
 01/10  19:00:00,0,7,0,0,0,65,25.55938704,25.56,25.40313446,25.56,25.4875382,25.56,25.56,370.549115,0,0,585.7024825,1164.510402,0.15,0.733719205
 01/10  20:00:00,0,7,128,504,174,65,25.56014117,25.56,25.53563073,25.56,25.41025267,25.56,25.56,270.9486405,0,0,625.7380244,1428.495561,0.15,0.754164752
 01/10  21:00:00,0,7,22,17,25,68,25.56007295,25.56,25.51325591,25.56,25.23608858,25.56,25.56,90.25150932,0,0,644.8254217,931.7912134,0.15,0.68202465
 01/10  22:00:00,0,7,26,123,43,65,25.56005706,25.56,25.54902285,25.56,25.13207935,25.56,25.56,69.90042411,0,0,651.9375117,942.8845494,0.15,0.68216516
 01/10  23:00:00,0,7,0,0,0,65,25.56005862,25.56,25.52255443,25.56,25.06278917,25.56,25.56,33.98045781,0,0,656.5125233,887.0345026,0.15,0.667733806
 01/10  24:00:00,0,7,0,0,0,65,25.56005562,25.56,25.51555733,25.56,25.02453106,25.56,25.56,28.59394175,0,0,660.4232857,885.5530305,0.15,0.665822564
 01/11  01:00:00,0,1,0,0,0,65,25.56005725,25.56,25.50839432,25.56,25.03150921,25.56,25.56,34.95119985,0,0,662.8351657,894.3561486,0.15,0.666922171
 01/11  02:00:00,0,1,0,0,0,65,25.5600583,25.56,25.52291897,25.56,24.98959859,25.56,25.56,1.176111325,0,0,663.3918284,858.7819746,0.15,0.657432388
 01/11  03:00:00,0,1,0,2,0,65,25.56006311,25.56,25.49477305,25.56,24.90921592,25.56,25.56,0,0,0,664.4435992,774.8489018,0.15,0.635283971
 01/11  04:00:00,0,1,0,0,0,65,25.5600708,25.56,25.44972031,25.56,24.81083063,25.56,25.56,0,0,0,663.5083862,760.2451777,0.15,0.632143655
 01/11  05:00:00,0,1,0,0,0,65,25.55922263,25.56,25.45544532,25.56,24.79517218,25.56,25.56,0,0,0,549.3242299,613.898289,0.125,0.624979875
 01/11  06:00:00,0,1,0,0,0,65,25.5331905,25.56,25.33914209,25.56,24.67166393,25.56,25.56,0,0,0,0,0,0,0.613739944
 01/11  07:00:00,0,1,0,0,0,65,25.45723845,25.56,25.30708642,25.56,24.56186136,25.56,25.56,0,0,0,0,0,0,0.613739944
 01/11  08:00:00,0,1,0,0,0,65,25.39741486,25.56,25.30033569,25.56,24.47835506,25.56,25.56,0,0,0,0,0,0,0.613739944
 01/11  09:00:00,0,1,0,0,0,65,25.53676923,25.56,25.50707309,25.56,24.6887769,25.56,25.56,28.20430317,0,0,639.0827686,854.171949,8.75E-02,0.67715146
 01/11  10:00:00,0,1,0,0,0,65,25.56014914,25.56,25.56008484,25.56,25.11896368,25.56,25.56,394.7488961,0.436420002,0,807.5116782,1900.00806,0.15,0.764687531
 01/11  11:00:00,0,1,0,36,0,65,25.56037036,25.56,25.56009653,25.56,25.52172894,25.56,25.56,834.5562501,186.3361185,0,753.243489,2845.729644,0.15,0.793854212
 01/11  12:00:00,0,1,119,56,96,65,25.56061513,25.56,25.56029913,25.56,25.55946064,25.56,25.56,1400.787434,620.3368734,190.4828428,735.318055,4341.92328,0.15,0.812975588
 01/11  13:00:00,0,1,53,97,59,65,25.56070055,25.56,25.56045697,25.56,25.56018054,25.56,25.56,1523.292745,813.7403635,299.7368015,728.4467353,4761.835582,0.15,0.822531752
 01/11  14:00:00,0,1,107,134,120,65,25.56048256,25.56,25.56039763,25.56,25.56030173,25.56,25.56,1510.175717,676.7286705,570.2361213,731.6694513,4885.907815,0.15,0.829383359
 01/11  15:00:00,0,1,110,47,122,65,25.56046957,25.56,25.56011857,25.56,25.56011154,25.56,25.56,842.4268444,60.82783287,0.334763278,732.4359731,2939.312225,0.15,0.814668791
 01/11  16:00:00,0,1,105,110,117,65,25.5604091,25.56,25.56006369,25.56,25.56012535,25.56,25.56,734.854241,42.09733027,0,725.9389036,2709.659475,0.15,0.814202486
 01/11  17:00:00,0,1,58,69,64,65,25.56036321,25.56,25.56006338,25.56,25.56014349,25.56,25.56,735.9903466,0,0,712.1986377,2518.380972,0.15,0.813772592
 01/11  18:00:00,0,1,79,0,89,65,25.56054182,25.56,25.56006617,25.56,25.56014052,25.56,25.56,1341.280239,62.40625465,250.2328459,704.6797834,3734.813581,0.15,0.834801005
 01/11  19:00:00,0,1,0,0,0,65,25.56037192,25.56,25.56010625,25.56,25.56019163,25.56,25.56,643.0403314,0,0,695.7508595,2190.34786,0.15,0.80954091
 01/11  20:00:00,0,1,0,0,0,65,25.56031338,25.56,25.56018468,25.56,25.56030778,25.56,25.56,490.5347042,0,0,687.2053055,1803.469798,0.15,0.797817102
 01/11  21:00:00,0,1,0,0,0,65,25.56022475,25.56,25.5602114,25.56,25.55249755,25.56,25.56,398.337356,0,0,683.3797747,1617.080974,0.15,0.786807033
 01/11  22:00:00,0,1,27,151,49,65,25.56016449,25.56,25.56019212,25.56,25.51542663,25.56,25.56,316.2301932,0,0,679.8495446,1552.505024,0.15,0.782487114
 01/11  23:00:00,0,1,0,0,0,65,25.56014236,25.56,25.56029207,25.56,25.43655523,25.56,25.56,256.2302956,0,0,680.377631,1298.720105,0.15,0.764949963
 01/11  24:00:00,0,1,0,0,0,65,25.56013513,25.56,25.56029655,25.56,25.37719828,25.56,25.56,233.5599848,0,0,673.9599023,1281.914899,0.15,0.764760204
 01/12  01:00:00,0,2,0,3,0,65,25.56013248,25.56,25.56027215,25.56,25.34613088,25.56,25.56,218.4944298,0,0,672.3290697,1279.676228,0.15,0.766106626
 01/12  02:00:00,0,2,0,0,0,65,25.56010046,25.56,25.56026846,25.56,25.31691917,25.56,25.56,199.1966609,0,0,671.1439438,1316.207819,0.15,0.770399594
 01/12  03:00:00,0,2,0,0,0,65,25.56010644,25.56,25.56028458,25.56,25.27794133,25.56,25.56,165.4840301,0,0,671.1471202,1187.657194,0.15,0.758738931
 01/12  04:00:00,0,2,0,0,0,66,25.56008409,25.56,25.56029337,25.56,25.2407141,25.56,25.56,165.353146,0,0,670.1566555,1225.21777,0.15,0.764698153
 01/12  05:00:00,0,2,0,0,0,65,25.5600911,25.56,25.56029109,25.56,25.25000125,25.56,25.56,174.1350045,0,0,664.5314224,1235.986556,0.15,0.768470585
 01/12  06:00:00,0,2,0,0,0,65,25.56012325,25.56,25.56025333,25.56,25.31429111,25.56,25.56,258.0766793,0,0,664.3238932,1355.669937,0.15,0.778868389
 01/12  07:00:00,0,2,0,0,0,65,25.560181,25.56,25.56019827,25.56,25.45377107,25.56,25.56,350.3438878,0,0,663.7284788,1562.433135,0.15,0.793983414
 01/12  08:00:00,0,2,156,40,181,65,22.32507801,22.22,22.31749841,22.22,22.29563802,22.22,22.22,3786.136796,3507.856052,2437.72397,1053.25746,12265.58413,0.271184187,0.821882193
 01/12  09:00:00,0,2,217,951,307,65,22.225926,22.22,22.22406255,22.22,22.22460281,22.22,22.22,2036.670096,2943.282767,1196.793007,915.768528,8503.576455,0.191249885,0.820823668
 01/12  10:00:00,0,2,180,979,320,65,22.22721848,22.22,22.22400548,22.22,22.22581037,22.22,22.22,2243.184488,3373.414941,1396.244121,859.6411533,9290.785502,0.208372714,0.823122656
 01/12  11:00:00,0,2,164,940,332,65,22.22762448,22.22,22.22419735,22.22,22.22624587,22.22,22.22,2535.113776,3497.894405,1645.728196,830.703305,9930.395158,0.222520015,0.823854434
 01/12  12:00:00,0,2,165,928,299,65,22.2272887,22.22,22.22287423,22.22,22.22609042,22.22,22.22,2705.419521,4173.927456,1742.714497,821.583499,10881.65526,0.243276245,0.825743497
 01/12  13:00:00,0,2,165,909,325,65,22.22760182,22.22,22.22247175,22.22,22.22640415,22.22,22.22,2699.414771,4200.801561,1751.378418,816.670855,10907.72418,0.242885518,0.829047982
 01/12  14:00:00,0,2,165,975,320,65,22.22789342,22.22,22.22326815,22.22,22.22664836,22.22,22.22,2604.139078,3659.77081,1619.838334,815.2465494,10121.87075,0.22613186,0.826342341
 01/12  15:00:00,0,2,165,947,317,65,22.2273527,22.22,22.22339357,22.22,22.22615245,22.22,22.22,2673.482794,3794.906089,1804.347585,811.8002919,10516.46781,0.234716806,0.827074418
 01/12  16:00:00,0,2,159,943,304,65,22.22798632,22.22,22.22279621,22.22,22.2265799,22.22,22.22,2623.407914,4069.856643,1852.005948,810.6499776,10794.45391,0.240290736,0.829295437
 01/12  17:00:00,0,2,165,940,355,65,22.22838371,22.22,22.22398534,22.22,22.226892,22.22,22.22,2815.425477,3692.089297,2012.018329,804.4667497,10751.07076,0.240026898,0.826875204
 01/12  18:00:00,0,2,166,937,310,65,22.22718201,22.22,22.22271887,22.22,22.2250662,22.22,22.22,3384.228211,3852.853081,2495.464172,803.3122685,11976.01902,0.266962971,0.828129937
 01/12  19:00:00,0,2,222,969,343,65,22.22108669,22.22,22.2191325,22.22,22.22084147,22.22,22.22,2349.08474,3065.260461,1329.407748,803.962677,8967.684555,0.199544089,0.829673244
 01/12  20:00:00,0,2,165,657,222,65,24.38545775,25.56,24.59224432,25.56,23.96842469,25.56,25.56,0,0,0,0,0,0,0.831452043
 01/12  21:00:00,0,2,66,110,72,65,25.46731834,25.56,25.36612929,25.56,24.84126597,25.56,25.56,14.59301563,0,0,338.2108743,431.26499,6.11E-02,0.766153075
 01/12  22:00:00,0,2,33,268,52,65,25.56006002,25.56,25.53750975,25.56,25.09615668,25.56,25.56,105.3299074,0,0,668.4781359,1205.790735,0.15,0.766644162
 01/12  23:00:00,0,2,0,151,0,65,25.56008572,25.56,25.55979129,25.56,25.19814212,25.56,25.56,162.0389627,0,0,657.7437669,1250.169652,0.15,0.7764789
 01/12  24:00:00,0,2,0,148,0,65,25.5601028,25.56,25.56022027,25.56,25.26403598,25.56,25.56,211.4696165,0,0,655.9423543,1351.604491,0.15,0.787043375
 01/13  01:00:00,0,3,0,151,0,65,25.56012024,25.56,25.56019688,25.56,25.32290035,25.56,25.56,247.4937835,0,0,658.1163391,1455.320614,0.15,0.795746886
 01/13  02:00:00,0,3,0,148,0,65,25.56008121,25.56,25.56026038,25.56,25.23620939,25.56,25.56,92.77998311,0,0,661.2856157,1137.1639,0.15,0.755899289
 01/13  03:00:00,0,3,0,153,0,65,25.56005796,25.56,25.56032059,25.56,25.00701177,25.56,25.56,0.964023993,0,0,660.0391056,1002.188544,0.15,0.742055694
 01/13  04:00:00,0,3,0,26,0,65,25.56005451,25.56,25.55850807,25.56,24.94144288,25.56,25.56,8.30E-02,0,0,659.1687187,834.4891374,0.15,0.679738845
 01/13  05:00:00,0,3,0,3,0,65,25.56007283,25.56,25.48294568,25.56,24.82006403,25.56,25.56,0,0,0,658.2366155,726.2458572,0.15,0.630512905
 01/13  06:00:00,0,3,0,3,0,65,25.56008494,25.56,25.45035256,25.56,24.75174437,25.56,25.56,0,0,0,657.5967758,711.4240077,0.15,0.623710419
 01/13  07:00:00,0,3,0,0,0,65,25.5600581,25.56,25.49856133,25.56,24.78244816,25.56,25.56,0,0,0,658.9128237,782.6927288,0.15,0.656201001
 01/13  08:00:00,0,3,155,3,173,65,22.32838443,22.22,22.31769306,22.22,22.2726894,22.22,22.22,3589.508867,3232.979951,1961.173393,1043.535644,11315.06089,0.24737492,0.825950944
 01/13  09:00:00,0,3,165,759,275,65,22.2250749,22.22,22.22248258,22.22,22.22409142,22.22,22.22,2286.002857,4103.374,1250.356969,904.7206794,10088.755,0.22696431,0.819888839
 01/13  10:00:00,0,3,166,973,284,65,22.22502202,22.22,22.22259687,22.22,22.22429304,22.22,22.22,1620.255281,2580.746647,696.4424214,853.1537287,7156.460266,0.1635232,0.807949098
 01/13  11:00:00,0,3,166,947,351,65,22.22569111,22.22,22.22373039,22.22,22.22481124,22.22,22.22,1943.470389,2715.563273,987.5110016,835.417062,7890.657916,0.177807481,0.819128696
 01/13  12:00:00,0,3,163,957,345,65,22.22678093,22.22,22.22269677,22.22,22.22564106,22.22,22.22,2717.114075,4037.616515,1610.178901,825.0734978,10627.25416,0.237301912,0.826722634
 01/13  13:00:00,0,3,165,981,301,65,22.22634673,22.22,22.22149867,22.22,22.22534993,22.22,22.22,3031.162732,4508.993534,1786.888644,824.9623653,11595.74529,0.258959454,0.826688007
 01/13  14:00:00,0,3,147,972,239,65,22.22558667,22.22,22.22100085,22.22,22.22531439,22.22,22.22,3214.603555,4832.666286,1757.165557,831.9527283,12097.42286,0.268733733,0.831059775
 01/13  15:00:00,0,3,173,985,294,63,22.22700948,22.22,22.22179998,22.22,22.22524148,22.22,22.22,3233.433689,4351.281139,2442.730457,834.5955543,12302.19765,0.274783181,0.826457313
 01/13  16:00:00,0,3,205,981,282,65,22.22710891,22.22,22.22300826,22.22,22.22570593,22.22,22.22,3502.426082,4280.575559,2565.237994,841.5354296,12625.38421,0.283277347,0.822797634
 01/13  17:00:00,0,3,183,954,285,65,22.22805264,22.22,22.22418574,22.22,22.22650584,22.22,22.22,3690.833101,4138.869538,2656.415875,842.7607226,12758.70037,0.287511896,0.819211953
 01/13  18:00:00,0,3,223,944,345,65,22.22737632,22.22,22.22543918,22.22,22.22604907,22.22,22.22,4453.572798,4013.482458,3109.832414,844.7650211,13853.36493,0.315752572,0.809862535
 01/13  19:00:00,0,3,206,1007,348,65,22.22105561,22.22,22.2208985,22.22,22.22090079,22.22,22.22,2528.255157,3011.271075,1490.965684,841.5868793,9286.161631,0.212571161,0.806524873
 01/13  20:00:00,0,3,110,343,162,65,24.27820715,25.56,24.18383459,25.56,23.89439359,25.56,25.56,0,0,0,0,0,0,0.807953319
 01/13  21:00:00,0,3,0,11,0,65,25.25189246,25.56,24.95778746,25.56,24.59633829,25.56,25.56,0,0,0,0,0,0,0.807953319
 01/13  22:00:00,0,3,34,172,52,65,25.50797556,25.56,25.30820201,25.56,24.81741304,25.56,25.56,0,0,0,357.1021167,390.8724483,5.25E-02,0.736290662
 01/13  23:00:00,0,3,0,14,0,65,25.55919394,25.56,25.41766912,25.56,24.86797585,25.56,25.56,0,0,0,625.5999555,665.3197406,0.125,0.616248536
 01/13  24:00:00,0,3,0,14,0,65,25.54787585,25.56,25.37039961,25.56,24.78102131,25.56,25.56,0,0,0,0,0,0,0.608605467
 01/14  01:00:00,0,4,0,15,0,65,25.5549363,25.56,25.37382169,25.56,24.77015672,25.56,25.56,0,0,0,396.2301263,407.7113856,5.25E-02,0.634036149
 01/14  02:00:00,0,4,0,13,0,65,25.50310153,25.56,25.42289188,25.56,24.703896,25.56,25.56,0,0,0,0,0,0,0.612477469
 01/14  03:00:00,0,4,0,15,0,65,25.35268839,25.56,25.36629444,25.56,24.52569329,25.56,25.56,0,0,0,0,0,0,0.612477469
 01/14  04:00:00,0,4,0,14,0,65,25.26759375,25.56,25.3240474,25.56,24.4325702,25.56,25.56,0,0,0,0,0,0,0.612477469
 01/14  05:00:00,0,4,0,15,0,65,25.21937441,25.56,25.35448459,25.56,24.38549945,25.56,25.56,0,0,0,0,0,0,0.612477469
 01/14  06:00:00,0,4,0,13,0,65,25.18943024,25.56,25.39073553,25.56,24.36023315,25.56,25.56,0,0,0,0,0,0,0.612477469
 01/14  07:00:00,0,4,0,14,0,65,25.24183569,25.56,25.44595702,25.56,24.42064865,25.56,25.56,0,0,0,0,0,0,0.612477469
 01/14  08:00:00,0,4,164,267,202,65,22.29900089,22.22,22.30668347,22.22,22.25550724,22.22,22.22,3006.012242,3381.390911,1536.420277,1524.591801,10905.19254,0.248646014,0.798777656
 01/14  09:00:00,0,4,223,779,284,65,22.22387666,22.22,22.22203342,22.22,22.22298437,22.22,22.22,1302.153098,3189.484994,416.3432373,1125.020356,7505.484665,0.174353974,0.794109074
 01/14  10:00:00,0,4,195,918,277,65,22.22405803,22.22,22.22172255,22.22,22.2232407,22.22,22.22,1445.707965,2603.108886,940.729097,948.2720308,7367.838372,0.171340741,0.793688757
 01/14  11:00:00,0,4,162,967,275,65,22.22414318,22.22,22.22240361,22.22,22.22325708,22.22,22.22,1984.194755,2675.210501,1818.931142,882.5849872,8773.023507,0.202686343,0.798939791
 01/14  12:00:00,0,4,163,964,280,65,22.2246644,22.22,22.22319747,22.22,22.22360504,22.22,22.22,3231.977553,3543.872684,3287.480642,857.4884169,12346.71587,0.284102703,0.802282145
 01/14  13:00:00,0,4,166,980,320,65,22.2252789,22.22,22.22387175,22.22,22.2241014,22.22,22.22,4323.715923,4336.062658,4148.558462,852.2491917,15097.09929,0.347412932,0.802247905
 01/14  14:00:00,0,4,167,990,293,65,22.22536455,22.22,22.22407406,22.22,22.22424014,22.22,22.22,4762.592864,4550.712462,4247.896714,853.7064587,15854.34452,0.365108052,0.801655935
 01/14  15:00:00,0,4,214,1012,312,65,22.22547353,22.22,22.22422416,22.22,22.22437816,22.22,22.22,4733.495815,4387.60766,3963.139213,860.0640361,15381.91918,0.355189864,0.799476828
 01/14  16:00:00,0,4,166,985,319,65,22.22568335,22.22,22.22441405,22.22,22.22456638,22.22,22.22,4299.058374,4014.414534,3468.16472,858.6459893,14072.84304,0.327426881,0.793386195
 01/14  17:00:00,0,4,166,930,311,65,22.22493457,22.22,22.22391478,22.22,22.22403413,22.22,22.22,3732.657501,3667.622613,2754.763076,853.7267232,12435.00729,0.291722581,0.786923686
 01/14  18:00:00,0,4,170,964,322,65,22.22460024,22.22,22.22366543,22.22,22.22383067,22.22,22.22,3478.221448,3427.703239,2378.082462,845.1245727,11551.96054,0.269777827,0.790542022
 01/14  19:00:00,0,4,208,863,333,65,22.22078123,22.22,22.22068406,22.22,22.22066791,22.22,22.22,2311.654583,2704.948579,1271.064941,833.5387878,8532.380129,0.1991748,0.790872383
 01/14  20:00:00,0,4,165,678,239,65,24.23897302,25.56,24.47744252,25.56,23.81065803,25.56,25.56,0,0,0,0,0,0,0.791495455
 01/14  21:00:00,0,4,30,20,34,65,25.1996113,25.56,25.07496933,25.56,24.48436351,25.56,25.56,0,0,0,0,0,0,0.791495455
 01/14  22:00:00,0,4,12,92,14,52,25.36871824,25.56,25.15233557,25.56,24.55891843,25.56,25.56,0,0,0,0,0,0,0.791495455
 01/14  23:00:00,0,4,0,13,0,65,25.38120209,25.56,25.21268118,25.56,24.51331836,25.56,25.56,0,0,0,0,0,0,0.791495455
 01/14  24:00:00,0,4,0,14,0,65,25.39824682,25.56,25.27154497,25.56,24.50739239,25.56,25.56,0,0,0,0,0,0,0.791495455
 01/15  01:00:00,0,5,0,13,0,65,25.41468821,25.56,25.35462896,25.56,24.51285435,25.56,25.56,0,0,0,0,0,0,0.791495455
 01/15  02:00:00,0,5,0,14,0,65,25.37395242,25.56,25.41451403,25.56,24.46058377,25.56,25.56,0,0,0,0,0,0,0.791495455
 01/15  03:00:00,0,5,0,14,0,65,25.25515459,25.56,25.37387761,25.56,24.32528643,25.56,25.56,0,0,0,0,0,0,0.791495455
 01/15  04:00:00,0,5,0,13,0,65,25.06403304,25.56,25.27996657,25.56,24.11170123,25.56,25.56,0,0,0,0,0,0,0.791495455
 01/15  05:00:00,0,5,0,10,0,65,24.76870912,25.56,25.04872163,25.56,23.77274342,25.56,25.56,0,0,0,0,0,0,0.791495455
 01/15  06:00:00,0,5,0,9,0,65,24.60539096,25.56,24.93484597,25.56,23.59126078,25.56,25.56,0,0,0,0,0,0,0.791495455
 01/15  07:00:00,0,5,0,9,0,65,24.55322914,25.56,24.91523612,25.56,23.53568005,25.56,25.56,0,0,0,0,0,0,0.791495455
 01/15  08:00:00,0,5,154,245,198,65,22.24878117,22.22,22.2577783,22.22,22.22529592,22.22,22.22,1952.414243,2375.926584,539.0831123,1529.123915,7812.313683,0.191689516,0.753129969
 01/15  09:00:00,0,5,63,232,80,19,21.86464572,22.22,22.38619351,22.22,21.68242701,22.22,22.22,0,0,0,114.837762,157.4292338,2.50E-02,0.604177127
 01/15  10:00:00,0,5,204,991,313,65,22.20402636,22.22,22.29647274,22.22,22.14504529,22.22,22.22,705.3203144,2097.607674,51.69314158,1031.741595,4997.314131,0.141169857,0.739432169
 01/15  11:00:00,0,5,205,964,295,65,22.22254513,22.22,22.22190319,22.22,22.22183147,22.22,22.22,1554.886112,2492.826629,592.9761722,946.4203601,6992.337948,0.170683504,0.75611453
 01/15  12:00:00,0,5,201,933,249,65,22.22338481,22.22,22.22242319,22.22,22.22269654,22.22,22.22,2494.425944,3004.584242,1037.584771,833.183156,8781.914554,0.212488548,0.762940594
 01/15  13:00:00,0,5,201,930,302,65,22.22319494,22.22,22.22237338,22.22,22.22262044,22.22,22.22,3096.123152,3436.708378,1431.509651,865.9775839,10248.11474,0.247037458,0.765842407
 01/15  14:00:00,0,5,202,984,276,65,22.22329912,22.22,22.22246479,22.22,22.22274657,22.22,22.22,3173.329537,3719.759785,1439.461555,865.3220025,10617.09311,0.253434292,0.773389616
 01/15  15:00:00,0,5,207,1017,269,65,22.22416238,22.22,22.22309011,22.22,22.22337597,22.22,22.22,3346.282614,3716.708755,2022.196431,857.2813628,11364.57467,0.270335016,0.776090234
 01/15  16:00:00,0,5,214,962,283,65,22.22478927,22.22,22.22357859,22.22,22.22385167,22.22,22.22,3573.050395,3805.994748,2250.399267,852.1149773,11905.75385,0.283536973,0.77518966
 01/15  17:00:00,0,5,222,904,336,65,22.22532488,22.22,22.22405223,22.22,22.22430446,22.22,22.22,4226.528033,3898.729101,2839.90749,842.4975608,13236.99524,0.314900417,0.776026075
 01/15  18:00:00,0,5,222,903,355,65,22.22490155,22.22,22.22378797,22.22,22.22405645,22.22,22.22,4353.962292,3725.132303,2775.563457,840.0293808,13123.58271,0.311577971,0.777650128
 01/15  19:00:00,0,5,223,970,349,65,22.22072321,22.22,22.22063736,22.22,22.220625,22.22,22.22,2801.360023,2812.155889,1355.715005,831.3470706,9214.38376,0.218028249,0.780236656
 01/15  20:00:00,0,5,137,196,132,65,24.59535692,25.56,24.03525143,25.56,23.7524357,25.56,25.56,0.701205093,0,0,40.33202076,45.80808239,3.57E-03,0.765656138
 01/15  21:00:00,0,5,148,569,197,65,25.55678527,25.56,25.35429705,25.56,24.722902,25.56,25.56,283.1836896,0,0,648.8636157,1207.573606,0.15,0.732161894
 01/15  22:00:00,0,5,0,16,0,65,25.5601306,25.56,25.38509296,25.56,24.84175842,25.56,25.56,262.9181538,0,0,623.2447005,1083.462588,0.15,0.721208299
 01/15  23:00:00,0,5,0,15,0,65,25.56013281,25.56,25.34762514,25.56,24.82060041,25.56,25.56,249.6072644,0,0,635.7276951,1082.631485,0.15,0.71723401
 01/15  24:00:00,0,5,0,15,0,65,25.5600862,25.56,25.28169757,25.56,24.68464449,25.56,25.56,125.6800151,0,0,643.3291559,965.8549395,0.15,0.690089578
 01/16  01:00:00,0,6,0,15,0,65,25.56006054,25.56,25.06326152,25.56,24.46509436,25.56,25.56,15.93821432,0,0,646.2550611,834.2150248,0.15,0.654722541
 01/16  02:00:00,0,6,0,14,0,65,25.560067,25.56,24.91741453,25.56,24.24272279,25.56,25.56,0,0,0,646.7512165,729.7197449,0.15,0.625530197
 01/16  03:00:00,0,6,0,15,0,65,25.53721631,25.56,24.81105915,25.56,24.06010372,25.56,25.56,0,0,0,107.2640023,113.0654352,2.50E-02,0.611095938
 01/16  04:00:00,0,6,0,14,0,65,25.43848939,25.56,24.70897413,25.56,23.88336395,25.56,25.56,0,0,0,0,0,0,0.611095938
 01/16  05:00:00,0,6,0,14,0,65,25.29295928,25.56,24.63275956,25.56,23.6950421,25.56,25.56,0,0,0,0,0,0,0.611095938
 01/16  06:00:00,0,6,0,13,0,65,25.1293188,25.56,24.49586505,25.56,23.48134446,25.56,25.56,0,0,0,0,0,0,0.611095938
 01/16  07:00:00,0,6,0,13,0,65,25.04380148,25.56,24.48743021,25.56,23.37751032,25.56,25.56,0,0,0,0,0,0,0.611095938
 01/16  08:00:00,0,6,205,211,202,65,22.25271796,22.22,22.239853,22.22,22.22181988,22.22,22.22,2545.848823,2046.722114,421.9195714,1436.081259,7862.998379,0.199668728,0.718461026
 01/16  09:00:00,0,6,189,815,259,65,22.22365192,22.22,22.22278885,22.22,22.07193232,22.22,22.22,462.2376517,1110.290471,0,1054.220834,3498.015517,0.15,0.672589188
 01/16  10:00:00,0,6,188,868,321,65,22.2236983,22.22,22.22287164,22.22,22.1088783,22.22,22.22,577.4520699,1145.419734,0,907.8432654,3501.996999,0.15,0.647499838
 01/16  11:00:00,0,6,186,836,331,65,22.22233608,22.22,22.22194998,22.22,22.20467724,22.22,22.22,839.4532958,1122.68025,0,846.2226087,3807.559487,0.15,0.638294641
 01/16  12:00:00,0,6,188,849,298,65,22.22152526,22.22,22.22133949,22.22,22.22072628,22.22,22.22,1481.867175,1894.528259,250.3904178,816.0561187,5822.336657,0.166970217,0.654503024
 01/16  13:00:00,0,6,188,817,296,65,22.22182339,22.22,22.22134825,22.22,22.22149581,22.22,22.22,2111.848071,2541.763379,735.8691069,804.9825678,7602.04527,0.205390684,0.68327457
 01/16  14:00:00,0,6,188,805,320,65,22.22259008,22.22,22.22189746,22.22,22.22213132,22.22,22.22,2366.61918,2512.099477,890.3249479,802.346764,7980.433091,0.210832837,0.698716448
 01/16  15:00:00,0,6,188,879,328,65,22.22299692,22.22,22.22221534,22.22,22.22242286,22.22,22.22,2542.883209,2856.489559,1317.271869,807.9887359,8937.369872,0.23371197,0.705965232
 01/16  16:00:00,0,6,188,833,299,65,22.22343713,22.22,22.22253834,22.22,22.22274196,22.22,22.22,2019.571993,2274.46154,780.5407351,811.0288553,7291.98845,0.19317775,0.69628706
 01/16  17:00:00,0,6,188,892,277,65,22.22341252,22.22,22.22252597,22.22,22.22270049,22.22,22.22,1803.452654,2065.647729,521.6529176,810.1244997,6604.609845,0.18090297,0.674147388
 01/16  18:00:00,0,6,188,886,308,65,22.2229817,22.22,22.22226431,22.22,22.22237327,22.22,22.22,2348.324186,2168.61159,930.832903,807.4552752,7663.041546,0.212871332,0.664447213
 01/16  19:00:00,0,6,189,871,316,65,22.22046049,22.22,22.22039092,22.22,22.22037883,22.22,22.22,2075.482603,2126.019644,649.5051713,799.9888891,7056.472543,0.197166817,0.660714399
 01/16  20:00:00,0,6,77,15,75,65,23.91776214,25.56,23.32971801,25.56,22.95530518,25.56,25.56,0,0,0,0,0,0,0.660734698
 01/16  21:00:00,0,6,130,677,169,65,24.68642973,25.56,24.29175605,25.56,23.3037278,25.56,25.56,0,0,0,0,0,0,0.660734698
 01/16  22:00:00,0,6,87,217,104,65,24.77468047,25.56,24.3628083,25.56,23.29839392,25.56,25.56,0,0,0,0,0,0,0.660734698
 01/16  23:00:00,0,6,0,9,0,65,24.64537882,25.56,24.10759307,25.56,23.05975962,25.56,25.56,0,0,0,0,0,0,0.660734698
 01/16  24:00:00,0,6,0,5,0,65,24.5236734,25.56,23.91399378,25.56,22.85411159,25.56,25.56,0,0,0,0,0,0,0.660734698
 01/17  01:00:00,0,7,0,8,0,65,24.35850438,25.56,23.81182068,25.56,22.62715356,25.56,25.56,0,0,0,0,0,0,0.660734698
 01/17  02:00:00,0,7,0,11,0,65,24.24514351,25.56,23.75375809,25.56,22.46834281,25.56,25.56,0,0,0,0,0,0,0.660734698
 01/17  03:00:00,0,7,0,11,0,65,24.08853965,25.56,23.60754781,25.56,22.25504215,25.56,25.56,0,0,0,0,0,0,0.660734698
 01/17  04:00:00,0,7,0,14,0,65,23.92365553,25.56,23.50036782,25.56,22.05305981,25.56,25.56,0,0,0,0,0,0,0.660734698
 01/17  05:00:00,0,7,0,10,0,65,23.71455431,25.56,23.31259947,25.56,21.81483831,25.56,25.56,0,0,0,0,0,0,0.660734698
 01/17  06:00:00,0,7,0,13,0,65,23.53482128,25.56,23.1592967,25.56,21.62077297,25.56,25.56,0,0,0,0,0,0,0.660734698
 01/17  07:00:00,0,7,0,13,0,65,23.35484602,25.56,23.02324726,25.56,21.42777203,25.56,25.56,0,0,0,0,0,0,0.660734698
 01/17  08:00:00,0,7,201,7,167,65,23.45372467,25.56,23.4076302,25.56,21.54212442,25.56,25.56,0,0,0,0,0,0,0.660734698
 01/17  09:00:00,0,7,188,310,217,65,21.24393852,22.22,21.81873098,22.22,20.27520948,22.22,22.22,207.9065827,199.1890784,0,58.3247559,491.5494645,1.49E-02,0.692378767
 01/17  10:00:00,0,7,188,876,303,65,21.73978886,22.22,22.70422363,22.22,21.01167091,22.22,22.22,92.68880253,647.9441133,0,462.2818682,1445.650086,4.84E-02,0.675930583
 01/17  11:00:00,0,7,175,805,289,65,22.22038514,22.22,22.22040981,22.22,22.16159349,22.22,22.22,1363.176652,2043.143955,237.2131917,1231.465009,6158.564121,0.183624525,0.623732562
 01/17  12:00:00,0,7,184,848,316,65,22.22136046,22.22,22.22093968,22.22,22.2200578,22.22,22.22,2725.003945,3183.814795,1310.426817,988.7329908,9623.362979,0.274482113,0.646682326
 01/17  13:00:00,0,7,188,841,328,65,22.22321804,22.22,22.22225241,22.22,22.22251714,22.22,22.22,3673.850786,3899.594499,2015.522215,907.2729547,11920.4918,0.332472413,0.661923904
 01/17  14:00:00,0,7,188,824,306,65,22.22399565,22.22,22.22287997,22.22,22.2231788,22.22,22.22,3959.738114,4197.116582,2112.787982,874.7813923,12571.1871,0.357870447,0.648565653
 01/17  15:00:00,0,7,188,845,309,65,22.22339478,22.22,22.22252392,22.22,22.22270188,22.22,22.22,3855.097487,3868.929561,2533.275498,861.1660959,12545.1311,0.363087227,0.637819477
 01/17  16:00:00,0,7,188,783,312,65,22.22050003,22.22,22.22041361,22.22,22.22040538,22.22,22.22,3413.908721,3293.195643,2152.814721,850.4404692,11131.56565,0.322525356,0.637254429
 01/17  17:00:00,0,7,186,759,311,65,22.22000694,22.22,22.22000776,22.22,22.22000596,22.22,22.22,3457.857703,3164.869793,1964.145539,836.7047095,10843.67257,0.309035115,0.647771841
 01/17  18:00:00,0,7,165,730,232,65,25.17508671,25.56,24.9988814,25.56,24.9064208,25.56,25.56,1158.475621,28.58362467,54.58670032,410.9520993,2429.068141,0.11,0.697700601
 01/17  19:00:00,0,7,74,89,89,65,25.56028647,25.56,25.42039552,25.56,25.31075556,25.56,25.56,552.8656686,0,0,575.3833419,1326.486818,0.15,0.672635021
 01/17  20:00:00,0,7,0,3,0,65,25.5601677,25.56,25.26579579,25.56,24.9322367,25.56,25.56,263.7113169,0,0,611.2311169,1072.198689,0.15,0.653699663
 01/17  21:00:00,0,7,0,0,0,65,25.56012537,25.56,25.22115619,25.56,24.76321608,25.56,25.56,214.9414423,0,0,626.8293773,1038.898536,0.15,0.65049803
 01/17  22:00:00,0,7,0,13,0,65,25.56007951,25.56,25.17827534,25.56,24.61814526,25.56,25.56,96.18018132,0,0,635.3432099,928.2239038,0.15,0.640588465
 01/17  23:00:00,0,7,0,1,0,65,25.56005981,25.56,25.01714909,25.56,24.42595587,25.56,25.56,0.908039483,0,0,636.7485144,820.1555086,0.15,0.630478307
 01/17  24:00:00,0,7,0,0,0,65,25.56006121,25.56,24.95185116,25.56,24.32004731,25.56,25.56,0,0,0,636.5255386,789.1910412,0.15,0.626562722
 01/18  01:00:00,0,1,0,3,0,65,25.56005862,25.56,24.89416717,25.56,24.26399245,25.56,25.56,0,0,0,634.945997,764.0536195,0.15,0.623616137
 01/18  02:00:00,0,1,0,5,0,65,25.56007949,25.56,24.85615365,25.56,24.17072131,25.56,25.56,0,0,0,630.919802,694.9977935,0.15,0.614559018
 01/18  03:00:00,0,1,0,4,0,65,25.48742466,25.56,24.77479833,25.56,24.00371576,25.56,25.56,0,0,0,105.016375,109.6344666,2.50E-02,0.608423019
 01/18  04:00:00,0,1,0,2,0,65,25.28668281,25.56,24.54664744,25.56,23.69846883,25.56,25.56,0,0,0,0,0,0,0.608423019
 01/18  05:00:00,0,1,0,0,0,65,25.09783213,25.56,24.4327318,25.56,23.46665501,25.56,25.56,0,0,0,0,0,0,0.608423019
 01/18  06:00:00,0,1,0,3,0,65,24.94394549,25.56,24.3353668,25.56,23.29734913,25.56,25.56,0,0,0,0,0,0,0.608423019
 01/18  07:00:00,0,1,0,0,0,65,24.87431801,25.56,24.34724815,25.56,23.23949238,25.56,25.56,0,0,0,0,0,0,0.608423019
 01/18  08:00:00,0,1,0,11,0,65,24.69543241,25.56,24.21678751,25.56,23.03093938,25.56,25.56,0,0,0,0,0,0,0.608423019
 01/18  09:00:00,0,1,0,4,0,65,24.76415021,25.56,24.29505253,25.56,23.07559234,25.56,25.56,0,0,0,0,0,0,0.608423019
 01/18  10:00:00,0,1,0,4,0,65,25.43788918,25.56,25.03882616,25.56,24.68379048,25.56,25.56,333.1277417,0,7.71746328,677.3827694,1294.331551,9.00E-02,0.683798165
 01/18  11:00:00,0,1,0,6,0,65,25.56028825,25.56,25.5381899,25.56,25.54090488,25.56,25.56,1119.577398,4.982041843,358.2414164,825.7599071,3547.417459,0.15,0.756513798
 01/18  12:00:00,0,1,21,45,35,65,25.56067186,25.56,25.5596484,25.56,25.55973977,25.56,25.56,1335.11033,287.6875806,1.422818998,757.301025,3724.956706,0.15,0.76196132
 01/18  13:00:00,0,1,27,22,42,65,25.56071802,25.56,25.56023612,25.56,25.56037918,25.56,25.56,2085.241672,572.8533062,1100.548366,744.6506133,5904.322895,0.152383015,0.772593336
 01/18  14:00:00,0,1,167,351,169,65,25.56004447,25.56,25.56001965,25.56,25.56002648,25.56,25.56,2798.118628,1200.73365,1769.721444,743.3405213,7920.726499,0.187435395,0.780112911
 01/18  15:00:00,0,1,195,921,268,71,25.56000069,25.56,25.56000045,25.56,25.56000041,25.56,25.56,3108.014621,1756.18581,1973.829113,749.0387377,9000.046713,0.211905564,0.784077798
 01/18  16:00:00,0,1,103,450,204,65,25.56005519,25.56,25.56005097,25.56,25.5600457,25.56,25.56,2410.316639,1197.799874,1220.047976,743.4185423,6976.751543,0.164909628,0.781052922
 01/18  17:00:00,0,1,123,800,176,65,25.56005461,25.56,25.56005718,25.56,25.56004623,25.56,25.56,2646.132914,1347.106885,1266.467369,752.5270219,7419.110206,0.17532725,0.781199073
 01/18  18:00:00,0,1,221,493,182,65,25.5602056,25.56,25.56008861,25.56,25.56005804,25.56,25.56,2828.175032,934.6580089,1100.582841,747.7043957,7016.441995,0.173662308,0.776288355
 01/18  19:00:00,0,1,126,245,129,65,25.56072345,25.56,25.5601413,25.56,25.56012327,25.56,25.56,1329.570952,122.1196108,46.60877904,744.8386577,3514.936244,0.15,0.751230013
 01/18  20:00:00,0,1,165,15,184,65,25.56051232,25.56,25.56028078,25.56,25.55007707,25.56,25.56,880.5552293,0,0,718.6567597,2030.213356,0.15,0.704079272
 01/18  21:00:00,0,1,110,12,122,65,25.56030491,25.56,25.48606826,25.56,25.28253252,25.56,25.56,461.6031896,0,0,702.207793,1362.186591,0.15,0.663988735
 01/18  22:00:00,0,1,53,13,58,65,25.56013298,25.56,25.25396605,25.56,24.88175069,25.56,25.56,192.947816,0,0,688.7734526,1079.003792,0.15,0.639782495
 01/18  23:00:00,0,1,53,14,58,65,25.55839063,25.56,25.0163239,25.56,24.52288618,25.56,25.56,22.20945827,0,0,564.6729395,709.5829615,0.125,0.620119557
 01/18  24:00:00,0,1,0,14,0,65,25.45062049,25.56,24.63681897,25.56,24.02173143,25.56,25.56,0,0,0,0,0,0,0.611080681
 01/19  01:00:00,0,2,0,13,0,65,25.26846578,25.56,24.5379816,25.56,23.71346086,25.56,25.56,0,0,0,0,0,0,0.611080681
 01/19  02:00:00,0,2,0,14,0,65,24.98971317,25.56,24.31358834,25.56,23.35079174,25.56,25.56,0,0,0,0,0,0,0.611080681
 01/19  03:00:00,0,2,0,15,0,65,24.72406009,25.56,24.11980301,25.56,23.00893671,25.56,25.56,0,0,0,0,0,0,0.611080681
 01/19  04:00:00,0,2,0,13,0,65,24.50813167,25.56,23.96957424,25.56,22.73341168,25.56,25.56,0,0,0,0,0,0,0.611080681
 01/19  05:00:00,0,2,0,11,0,65,24.25923981,25.56,23.79638884,25.56,22.42875063,25.56,25.56,0,0,0,0,0,0,0.611080681
 01/19  06:00:00,0,2,0,10,0,65,24.08466123,25.56,23.64840047,25.56,22.23746412,25.56,25.56,0,0,0,0,0,0,0.611080681
 01/19  07:00:00,0,2,0,13,0,65,23.99061925,25.56,23.61414826,25.56,22.14998353,25.56,25.56,0,0,0,0,0,0,0.611080681
 01/19  08:00:00,0,2,186,224,195,65,22.2233425,22.22,22.22274281,22.22,22.21344681,22.22,22.22,1428.270417,1115.031276,0,1442.349568,5012.231807,0.16528115,0.625603234
 01/19  09:00:00,0,2,223,826,293,65,21.56493998,22.22,22.58764995,22.22,20.99563551,22.22,22.22,0,0,0,95.46262338,125.7582545,1.25E-02,0.572408434
 01/19  10:00:00,0,2,207,780,312,65,22.08511868,22.22,22.62155917,22.22,21.69791082,22.22,22.22,304.5327747,921.7259414,0,825.5218111,2645.619584,9.72E-02,0.649941176
 01/19  11:00:00,0,2,221,793,302,65,22.22246313,22.22,22.22187232,22.22,22.21061653,22.22,22.22,1699.198275,1871.287088,521.1573851,1007.214082,6502.193547,0.191937945,0.626299574
 01/19  12:00:00,0,2,220,833,315,65,22.2242183,22.22,22.22293161,22.22,22.22297719,22.22,22.22,2534.909079,2876.567223,1159.920335,912.3193907,8896.293973,0.273345216,0.601726261
 01/19  13:00:00,0,2,223,846,346,65,22.22305783,22.22,22.22221693,22.22,22.22226202,22.22,22.22,3610.852458,3779.931275,3238.635907,873.0009205,12930.57081,0.415839704,0.574253959
 01/19  14:00:00,0,2,223,840,278,65,22.22126379,22.22,22.2209931,22.22,22.2209669,22.22,22.22,4087.053384,4100.224586,3364.815892,863.7015084,13847.48491,0.443624955,0.576244514
 01/19  15:00:00,0,2,211,870,295,65,22.22087257,22.22,22.2206987,22.22,22.2207304,22.22,22.22,3976.140946,3957.393503,2887.107766,860.6858694,13110.1716,0.406191655,0.596040507
 01/19  16:00:00,0,2,210,773,270,65,22.22143304,22.22,22.22108092,22.22,22.221181,22.22,22.22,3610.903073,3413.848967,2338.034229,856.5017613,11642.4662,0.350501137,0.61335699
 01/19  17:00:00,0,2,223,833,349,65,22.22201892,22.22,22.22152867,22.22,22.22163659,22.22,22.22,4033.089336,3278.008584,2645.103356,852.5479053,12234.21149,0.362743695,0.62264476
 01/19  18:00:00,0,2,223,808,325,65,22.22232096,22.22,22.22179026,22.22,22.22188468,22.22,22.22,4247.510281,3124.508917,2505.434661,845.1187069,12147.70094,0.357334896,0.627607737
 01/19  19:00:00,0,2,223,813,351,65,22.22039131,22.22,22.22033471,22.22,22.22032685,22.22,22.22,2630.580693,2390.789183,1168.337886,828.6880385,8429.17065,0.247435284,0.628923122
 01/19  20:00:00,0,2,130,392,175,65,24.36742826,25.56,23.99968512,25.56,23.51108508,25.56,25.56,0,0,0,0,0,0,0.629483641
 01/19  21:00:00,0,2,122,399,161,65,25.44087845,25.56,24.89131929,25.56,24.21299646,25.56,25.56,1.344578932,0,0,310.0530463,370.2763837,5.28E-02,0.638467473
 01/19  22:00:00,0,2,0,11,0,65,25.55874494,25.56,24.87134139,25.56,24.2217601,25.56,25.56,0,0,0,452.0871756,475.8978692,1.00E-01,0.608464578
 01/19  23:00:00,0,2,0,13,0,65,25.54499725,25.56,24.73315633,25.56,24.07327805,25.56,25.56,0,0,0,0,0,0,0.607842638
 01/19  24:00:00,0,2,0,7,0,65,25.49814164,25.56,24.66074959,25.56,23.97122309,25.56,25.56,0,0,0,0,0,0,0.607842638
 01/20  01:00:00,0,3,0,10,0,65,25.38030871,25.56,24.59986761,25.56,23.80705297,25.56,25.56,0,0,0,0,0,0,0.607842638
 01/20  02:00:00,0,3,0,13,0,65,25.3098408,25.56,24.609085,25.56,23.71089659,25.56,25.56,0,0,0,0,0,0,0.607842638
 01/20  03:00:00,0,3,0,7,0,65,25.37944569,25.56,24.762911,25.56,23.79934216,25.56,25.56,0,0,0,0,0,0,0.607842638
 01/20  04:00:00,0,3,0,7,0,65,25.5440859,25.56,25.01001024,25.56,24.02549666,25.56,25.56,0,0,0,596.1850737,621.2877937,8.00E-02,0.636073349
 01/20  05:00:00,0,3,0,12,0,65,25.50287566,25.56,24.96963302,25.56,23.98229032,25.56,25.56,0,0,0,0,0,0,0.608880795
 01/20  06:00:00,0,3,0,9,0,65,25.39770772,25.56,24.8823368,25.56,23.8436696,25.56,25.56,0,0,0,0,0,0,0.608880795
 01/20  07:00:00,0,3,0,9,0,65,25.48964966,25.56,25.01156148,25.56,23.95534377,25.56,25.56,0,0,0,0,0,0,0.608880795
 01/20  08:00:00,0,3,196,76,181,65,22.28733972,22.22,22.26646443,22.22,22.23225463,22.22,22.22,2992.796052,2384.073049,945.7360195,1465.674651,9202.042175,0.259530805,0.646724515
 01/20  09:00:00,0,3,208,819,282,65,22.22120971,22.22,22.22082663,22.22,22.22089922,22.22,22.22,1255.160596,1966.525651,0.682521752,1072.946042,5676.159474,0.162699319,0.644121857
 01/20  10:00:00,0,3,204,814,327,65,22.22154097,22.22,22.22108118,22.22,22.22123833,22.22,22.22,1695.812891,2116.772524,346.2813477,921.5186127,6483.650518,0.180876004,0.661556417
 01/20  11:00:00,0,3,206,824,267,65,22.22214052,22.22,22.22154094,22.22,22.22173705,22.22,22.22,2378.621655,2683.560514,866.532915,861.0037434,8199.607563,0.223017181,0.678304159
 01/20  12:00:00,0,3,222,846,335,65,22.22304232,22.22,22.22220792,22.22,22.22247097,22.22,22.22,2960.659842,3387.793707,1390.829178,837.6951555,9993.79217,0.265819513,0.694055054
 01/20  13:00:00,0,3,211,855,299,65,22.22354858,22.22,22.2226096,22.22,22.22288606,22.22,22.22,3276.96157,3737.554748,1548.57833,833.724598,10816.81038,0.288716734,0.691663657
 01/20  14:00:00,0,3,202,851,255,65,22.22384203,22.22,22.22283182,22.22,22.22306295,22.22,22.22,3453.482981,3580.216947,2076.777378,835.0750131,11367.66978,0.305735468,0.686412579
 01/20  15:00:00,0,3,209,849,319,65,22.22363028,22.22,22.22272785,22.22,22.22287946,22.22,22.22,3105.054169,3127.732542,1794.305367,834.7989214,10279.80932,0.283209402,0.669930406
 01/20  16:00:00,0,3,203,792,301,65,22.2232377,22.22,22.22245059,22.22,22.22259733,22.22,22.22,2576.377767,2805.918679,1281.997517,828.5669508,8905.474295,0.249363468,0.659263092
 01/20  17:00:00,0,3,224,800,311,65,22.22258782,22.22,22.22200955,22.22,22.22211825,22.22,22.22,2421.29083,2429.292866,1105.317419,820.8730678,8186.612758,0.230756825,0.654987122
 01/20  18:00:00,0,3,223,815,307,65,22.22220159,22.22,22.22172934,22.22,22.22183073,22.22,22.22,2668.021064,2402.087695,1213.007873,816.6308434,8510.83756,0.235700372,0.66662091
 01/20  19:00:00,0,3,223,833,350,65,22.22039342,22.22,22.22033706,22.22,22.2203341,22.22,22.22,2272.209777,2234.521067,885.3833222,812.6879151,7612.42429,0.20896976,0.672529391
 01/20  20:00:00,0,3,125,328,177,65,24.31222553,25.56,23.91523302,25.56,23.48064358,25.56,25.56,0,0,0,0,0,0,0.67381535
 01/20  21:00:00,0,3,135,435,182,65,25.4239384,25.56,24.88696882,25.56,24.21587029,25.56,25.56,0,0,0,233.7466803,274.0863926,3.75E-02,0.665690796
 01/20  22:00:00,0,3,0,14,0,65,25.55099012,25.56,24.82563282,25.56,24.18102123,25.56,25.56,0,0,0,0,0,0,0.628955837
 01/20  23:00:00,0,3,0,9,0,65,25.55794928,25.56,24.807818,25.56,24.15808596,25.56,25.56,16.31695496,0,0,685.5061585,825.7768945,0.12,0.636513242
 01/20  24:00:00,0,3,0,7,0,65,25.56005825,25.56,25.0126888,25.56,24.35575642,25.56,25.56,98.44741419,0,0,713.2888824,1008.747631,0.15,0.65227897
 01/21  01:00:00,0,4,0,9,0,65,25.56006626,25.56,25.06835362,25.56,24.4498301,25.56,25.56,116.1725055,0,0,675.0927184,988.1972336,0.15,0.660742309
 01/21  02:00:00,0,4,0,7,0,65,25.56006386,25.56,25.11729753,25.56,24.4818181,25.56,25.56,108.0723014,0,0,655.9848986,960.8837797,0.15,0.663754061
 01/21  03:00:00,0,4,0,3,0,65,25.56005662,25.56,25.15389619,25.56,24.46876033,25.56,25.56,91.53975977,0,0,648.9921285,937.2673084,0.15,0.66476023
 01/21  04:00:00,0,4,0,3,0,65,25.56005609,25.56,25.13760795,25.56,24.44448055,25.56,25.56,63.80485893,0,0,642.7333555,903.1419106,0.15,0.662667367
 01/21  05:00:00,0,4,0,3,0,65,25.56005268,25.56,25.09161949,25.56,24.40198943,25.56,25.56,39.06214826,0,0,640.6373677,876.1992132,0.15,0.660244734
 01/21  06:00:00,0,4,0,7,0,65,25.56005743,25.56,25.04809445,25.56,24.33938189,25.56,25.56,3.744632208,0,0,636.0990054,811.1769467,0.15,0.646977306
 01/21  07:00:00,0,4,0,10,0,65,25.560059,25.56,25.0371563,25.56,24.30735351,25.56,25.56,1.30069828,0,0,633.6649755,824.6738599,0.15,0.65305718
 01/21  08:00:00,0,4,200,24,176,65,22.27157075,22.22,22.25412189,22.22,22.23540585,22.22,22.22,3279.092082,2245.015342,1172.214419,1021.54455,9139.488384,0.218551448,0.765514101
 01/21  09:00:00,0,4,188,687,263,65,22.22356827,22.22,22.22295877,22.22,22.22275045,22.22,22.22,1484.260852,1774.824752,321.5115377,880.6498531,5863.4839,0.15,0.760659073
 01/21  10:00:00,0,4,187,805,239,65,22.2235714,22.22,22.22281907,22.22,22.22294272,22.22,22.22,2424.890149,2593.729385,1233.337786,838.8084191,8501.821019,0.204851237,0.765935198
 01/21  11:00:00,0,4,175,756,272,65,22.22435659,22.22,22.22329559,22.22,22.22355061,22.22,22.22,3398.446792,3544.346829,2114.598786,826.7276839,11305.9995,0.26983984,0.773389826
 01/21  12:00:00,0,4,188,774,302,65,22.22528259,22.22,22.22395426,22.22,22.22429707,22.22,22.22,4216.317886,4493.958602,2723.991633,829.0798992,13694.44684,0.325574729,0.776515297
 01/21  13:00:00,0,4,188,805,254,65,22.22602599,22.22,22.22449834,22.22,22.22491268,22.22,22.22,4963.325979,5193.251801,3132.040928,842.925041,15569.88174,0.370692211,0.775445929
 01/21  14:00:00,0,4,188,863,292,65,22.22531106,22.22,22.22407561,22.22,22.22432985,22.22,22.22,5420.749662,5505.553519,4369.956757,855.9755993,17598.40363,0.420139456,0.773289742
 01/21  15:00:00,0,4,187,876,316,65,22.22532192,22.22,22.22409396,22.22,22.22435218,22.22,22.22,5273.514793,5144.969285,4064.04635,865.3637565,16790.94548,0.396829306,0.781157819
 01/21  16:00:00,0,4,188,857,336,65,22.22598381,22.22,22.22457887,22.22,22.22484055,22.22,22.22,4644.362036,4721.758844,3708.813504,866.882167,15379.41936,0.364321949,0.779297213
 01/21  17:00:00,0,4,188,821,288,65,22.22592432,22.22,22.22463655,22.22,22.22481675,22.22,22.22,5331.224296,4264.189324,3867.687931,863.2898409,15765.48441,0.375057651,0.775982594
 01/21  18:00:00,0,4,188,816,315,65,22.22508238,22.22,22.22411418,22.22,22.22421928,22.22,22.22,5361.094852,3988.561711,3462.236254,857.3786363,15105.81816,0.361458009,0.771503605
 01/21  19:00:00,0,4,188,847,268,65,22.22071273,22.22,22.22065633,22.22,22.22061774,22.22,22.22,3061.076357,2822.85834,1521.369533,845.408242,9666.262496,0.231554679,0.770692477
 01/21  20:00:00,0,4,85,16,75,65,24.75197392,25.56,24.06958837,25.56,23.93457325,25.56,25.56,111.1782648,0,0,241.5465344,412.8421485,5.00E-02,0.737442567
 01/21  21:00:00,0,4,144,687,195,65,25.56025906,25.56,25.46459454,25.56,25.13401201,25.56,25.56,609.5540021,0,0,610.6040167,1829.142712,0.15,0.769102038
 01/21  22:00:00,0,4,44,24,50,65,25.56030607,25.56,25.5512307,25.56,25.31279647,25.56,25.56,592.9126762,0,0,628.0634565,1452.258458,0.15,0.755799843
 01/21  23:00:00,0,4,0,9,0,65,25.56033143,25.56,25.56007492,25.56,25.34100399,25.56,25.56,606.6203644,0,0,643.9048822,1646.932055,0.15,0.763494182
 01/21  24:00:00,0,4,0,8,0,65,25.5602878,25.56,25.56035344,25.56,25.2974694,25.56,25.56,540.1183329,0,0,654.6266244,1502.668386,0.15,0.757092877
 01/22  01:00:00,0,5,0,6,0,65,25.5602168,25.56,25.54207592,25.56,25.12959321,25.56,25.56,391.8630644,0,0,663.2076905,1257.396687,0.15,0.735893706
 01/22  02:00:00,0,5,0,6,0,65,25.56020003,25.56,25.5057839,25.56,25.00462638,25.56,25.56,378.2105434,0,0,667.1279954,1243.255072,0.15,0.733056289
 01/22  03:00:00,0,5,0,5,0,65,25.5601881,25.56,25.54268087,25.56,24.97833401,25.56,25.56,338.4510414,0,0,666.3065584,1208.267184,0.15,0.72675135
 01/22  04:00:00,0,5,0,8,0,65,25.56013573,25.56,25.47940558,25.56,24.83422423,25.56,25.56,230.2779103,0,0,665.7886104,1093.404631,0.15,0.709023835
 01/22  05:00:00,0,5,0,6,0,65,25.56008892,25.56,25.37986997,25.56,24.68482253,25.56,25.56,130.6036418,0,0,663.9660093,991.5144653,0.15,0.689660336
 01/22  06:00:00,0,5,0,5,0,65,25.56005982,25.56,25.24044168,25.56,24.5296057,25.56,25.56,45.75881219,0,0,660.8018382,903.1644334,0.15,0.670488981
 01/22  07:00:00,0,5,0,4,0,65,25.56005674,25.56,25.20929182,25.56,24.50952154,25.56,25.56,96.70386951,0,0,652.6702027,946.1437555,0.15,0.68527185
 01/22  08:00:00,0,5,199,65,179,65,22.28168554,22.22,22.26013525,22.22,22.24204071,22.22,22.22,3280.097389,2589.906717,1360.426942,1035.522225,9691.503172,0.228296426,0.777449442
 01/22  09:00:00,0,5,189,858,247,65,22.22351857,22.22,22.2223705,22.22,22.22272643,22.22,22.22,1737.873681,2249.275513,840.3188128,895.6092459,7128.832798,0.16949969,0.776370855
 01/22  10:00:00,0,5,187,874,279,65,22.22477556,22.22,22.22344488,22.22,22.223631,22.22,22.22,2903.853758,3084.498493,2866.981283,848.5251483,11125.03959,0.262678044,0.781774364
 01/22  11:00:00,0,5,183,853,266,65,22.22529054,22.22,22.22395322,22.22,22.22402166,22.22,22.22,4042.342689,3968.815346,4278.345094,836.7047394,14560.65023,0.343540162,0.782473655
 01/22  12:00:00,0,5,188,787,327,65,22.2257152,22.22,22.22433125,22.22,22.22438559,22.22,22.22,5062.589702,4527.088195,5214.919539,837.4057711,17086.19417,0.404468229,0.77993467
 01/22  13:00:00,0,5,166,832,306,65,22.22572958,22.22,22.22436709,22.22,22.22444921,22.22,22.22,5222.33296,5042.473938,4946.8892,849.300134,17506.81077,0.418207421,0.772812735
 01/22  14:00:00,0,5,189,832,242,65,22.22534697,22.22,22.22408908,22.22,22.22422847,22.22,22.22,5219.108445,5183.106393,4392.106969,861.47444,17100.04066,0.410663483,0.768716995
 01/22  15:00:00,0,5,188,866,272,65,22.22531965,22.22,22.22406587,22.22,22.22425941,22.22,22.22,4948.488575,4949.286595,3872.107661,867.9924727,16078.17531,0.387920597,0.765148781
 01/22  16:00:00,0,5,166,809,264,65,22.22526229,22.22,22.22402818,22.22,22.22421749,22.22,22.22,4446.403806,4587.844464,3571.399498,867.6049947,14909.03991,0.362139068,0.76003014
 01/22  17:00:00,0,5,188,832,252,65,22.22495888,22.22,22.22383503,22.22,22.2240115,22.22,22.22,4118.076636,4135.882667,3067.805076,861.4575215,13614.01023,0.331390665,0.758412389
