Date/Time,Environment:Site Daylight Saving Time Status [](Hourly),Environment:Site Day Type Index [](Hourly),AHU1 LIGHTS:Lights Electric Power [W](Hourly),AHU2 LIGHTS:Lights Electric Power [W](Hourly),AHU3 LIGHTS:Lights Electric Power [W](Hourly),AHU4 LIGHTS:Lights Electric Power [W](Hourly),AHU1:Zone Thermostat Air Temperature [C](Hourly),AHU1:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),AHU2:Zone Thermostat Air Temperature [C](Hourly),AHU2:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),AHU3:Zone Thermostat Air Temperature [C](Hourly),AHU3:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),AHU4:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),AHU1 VRF TERMINAL UNIT:Zone VRF Air Terminal Total Cooling Rate [W](Hourly),AHU2 VRF TERMINAL UNIT:Zone VRF Air Terminal Total Cooling Rate [W](Hourly),AHU3 VRF TERMINAL UNIT:Zone VRF Air Terminal Total Cooling Rate [W](Hourly),AHU4 VRF TERMINAL UNIT:Zone VRF Air Terminal Total Cooling Rate [W](Hourly),LG ARUB121BTE4 VRF HEAT PUMP:VRF Heat Pump Total Cooling Rate [W](Hourly),LG ARUB121BTE4 VRF HEAT PUMP:VRF Heat Pump Part Load Ratio [](Hourly),VRFCOOLCAPFT:Performance Curve Output Value [](Hourly) 
 02/05  08:00:00,0,5,194,59,178,65,22.29886648,22.22,22.28849164,22.22,22.2525854,22.22,22.22,3640.239118,2905.23745,1713.96787,1040.585466,10747.19778,0.245720674,0.7997567
 02/05  09:00:00,0,5,223,764,279,65,22.22406927,22.22,22.22297146,22.22,22.22337756,22.22,22.22,2038.014722,2334.420401,771.7210186,896.9573749,7448.101439,0.170376535,0.807118016
 02/05  10:00:00,0,5,219,847,298,65,22.22544989,22.22,22.22399093,22.22,22.22458293,22.22,22.22,2131.650475,2626.820978,860.9819957,844.444238,7874.056955,0.177498704,0.818898377
 02/05  11:00:00,0,5,168,855,336,65,22.22611995,22.22,22.22299694,22.22,22.22516958,22.22,22.22,2194.738245,2900.753937,926.424811,819.6038007,8263.162017,0.184233826,0.828012312
 02/05  12:00:00,0,5,223,801,300,65,22.2269639,22.22,22.2246567,22.22,22.22578554,22.22,22.22,2281.905415,2547.270314,803.3345322,813.5940715,7854.661577,0.176587258,0.821154372
 02/05  13:00:00,0,5,221,821,335,65,22.22629757,22.22,22.22460007,22.22,22.22517272,22.22,22.22,2204.943149,2508.101912,726.3183369,817.1965908,7664.382757,0.176609371,0.800632184
 02/05  14:00:00,0,5,220,853,328,65,22.22567851,22.22,22.22419687,22.22,22.2245869,22.22,22.22,2132.181818,2455.329072,852.1355786,815.3999163,7662.863288,0.179456949,0.788386237
 02/05  15:00:00,0,5,222,840,280,65,22.22612655,22.22,22.22454176,22.22,22.22489314,22.22,22.22,2081.967503,2348.122837,803.1377203,805.6201757,7445.827381,0.176550941,0.778530582
 02/05  16:00:00,0,5,222,837,280,65,22.22483065,22.22,22.22369892,22.22,22.22391103,22.22,22.22,2019.014649,2383.839535,862.7678262,800.4149172,7473.121427,0.179132894,0.770173655
 02/05  17:00:00,0,5,223,800,319,65,22.22370888,22.22,22.22289264,22.22,22.22304374,22.22,22.22,2005.144923,2228.838351,902.9651688,795.6963524,7339.212406,0.175615416,0.771522232
 02/05  18:00:00,0,5,222,834,345,65,22.22388855,22.22,22.22302136,22.22,22.22319486,22.22,22.22,2507.718999,2297.239023,1180.87019,793.2932291,8188.969114,0.194871059,0.775760584
 02/05  19:00:00,0,5,223,826,340,65,22.22064954,22.22,22.22056417,22.22,22.22055152,22.22,22.22,2225.005996,2180.736004,883.0441159,790.1903249,7486.111081,0.177921945,0.776768874
 02/05  20:00:00,0,5,188,704,351,65,24.31498125,25.56,24.16870709,25.56,23.6415476,25.56,25.56,0,0,0,0,0,0,0.777386336
 02/05  21:00:00,0,5,153,608,287,65,25.42489049,25.56,25.19484334,25.56,24.43061696,25.56,25.56,7.128988649,0,0,302.3643658,371.4281565,5.28E-02,0.72275189
 02/05  22:00:00,0,5,0,6,2,65,25.49609464,25.56,24.90931208,25.56,24.23427447,25.56,25.56,0,0,0,112.3716245,118.4202902,2.50E-02,0.610009324
 02/05  23:00:00,0,5,0,12,0,65,25.21071145,25.56,24.4966685,25.56,23.72793474,25.56,25.56,0,0,0,0,0,0,0.610009324
 02/05  24:00:00,0,5,0,14,0,65,24.98557901,25.56,24.31156337,25.56,23.40121914,25.56,25.56,0,0,0,0,0,0,0.610009324
 02/06  01:00:00,0,6,0,14,0,65,24.79019451,25.56,24.13685778,25.56,23.1552371,25.56,25.56,0,0,0,0,0,0,0.610009324
 02/06  02:00:00,0,6,0,12,0,65,24.51367132,25.56,23.95380853,25.56,22.81012796,25.56,25.56,0,0,0,0,0,0,0.610009324
 02/06  03:00:00,0,6,0,14,0,65,24.12403889,25.56,23.66618426,25.56,22.31224665,25.56,25.56,0,0,0,0,0,0,0.610009324
 02/06  04:00:00,0,6,0,14,0,65,23.68403666,25.56,23.31984668,25.56,21.77454359,25.56,25.56,0,0,0,0,0,0,0.610009324
 02/06  05:00:00,0,6,0,12,0,65,23.43256015,25.56,23.1459544,25.56,21.49751481,25.56,25.56,0,0,0,0,0,0,0.610009324
 02/06  06:00:00,0,6,0,14,0,65,23.2528199,25.56,22.97941239,25.56,21.32656869,25.56,25.56,0,0,0,0,0,0,0.610009324
 02/06  07:00:00,0,6,0,13,0,65,23.21982292,25.56,22.97316908,25.56,21.30645899,25.56,25.56,0,0,0,0,0,0,0.610009324
 02/06  08:00:00,0,6,200,145,188,65,22.22190333,22.22,22.22155973,22.22,21.67748035,22.22,22.22,1008.031941,672.8380093,0,1397.112858,3950.997881,0.157439069,0.629711638
 02/06  09:00:00,0,6,214,837,288,65,21.32799462,22.22,22.47786219,22.22,20.50312152,22.22,22.22,0,0,0,0,0,0,0.62238976
 02/06  10:00:00,0,6,182,854,299,65,21.88436793,22.22,22.70799665,22.22,21.09485043,22.22,22.22,186.3866295,670.1688075,0,571.7497424,1787.995009,6.72E-02,0.634136451
 02/06  11:00:00,0,6,221,854,277,65,22.22135322,22.22,22.22114436,22.22,22.12443104,22.22,22.22,1073.776895,1729.291612,37.29231523,1013.880177,5013.992676,0.156703251,0.621726709
 02/06  12:00:00,0,6,223,851,280,65,22.22143986,22.22,22.2210365,22.22,22.2192971,22.22,22.22,2024.468917,2372.099786,899.3433346,885.9215834,7589.366827,0.220456253,0.634930441
 02/06  13:00:00,0,6,217,839,333,65,22.22175373,22.22,22.22129368,22.22,22.22134881,22.22,22.22,3297.463761,3106.489653,2240.59911,844.2004772,10909.10038,0.305114921,0.659742593
 02/06  14:00:00,0,6,218,857,264,65,22.22169597,22.22,22.22131226,22.22,22.22138613,22.22,22.22,3364.929943,2995.053059,2141.216834,830.8333762,10751.77331,0.292107959,0.67979793
 02/06  15:00:00,0,6,222,865,334,65,22.22229882,22.22,22.2217195,22.22,22.22184993,22.22,22.22,3114.088578,2944.95598,1943.218647,824.5256982,10244.5712,0.271371319,0.696927487
 02/06  16:00:00,0,6,222,851,325,65,22.22410147,22.22,22.22301881,22.22,22.22319188,22.22,22.22,3377.058341,3055.695912,2133.782477,824.7898696,10811.29645,0.291241381,0.685522206
 02/06  17:00:00,0,6,223,853,321,65,22.22412364,22.22,22.22312024,22.22,22.22322017,22.22,22.22,3601.814927,3175.145377,2174.592386,826.4929616,11199.51403,0.314914613,0.656611253
 02/06  18:00:00,0,6,223,849,348,65,22.22329198,22.22,22.22256819,22.22,22.22262494,22.22,22.22,3898.836448,3120.501534,2224.908624,819.2908566,11486.11211,0.330536859,0.641486757
 02/06  19:00:00,0,6,205,838,350,65,22.22049261,22.22,22.22043308,22.22,22.22040833,22.22,22.22,2541.157543,2357.505368,1087.914727,811.4571856,8207.955783,0.23779385,0.637256728
 02/06  20:00:00,0,6,151,411,180,65,24.30489898,25.56,23.91488115,25.56,23.41780246,25.56,25.56,0,0,0,0,0,0,0.638277677
 02/06  21:00:00,0,6,122,409,159,65,25.29452507,25.56,24.78472811,25.56,24.02305334,25.56,25.56,0,0,0,0,0,0,0.638277677
 02/06  22:00:00,0,6,0,13,0,65,25.44581306,25.56,24.78681216,25.56,24.05499616,25.56,25.56,0,0,0,0,0,0,0.638277677
 02/06  23:00:00,0,6,0,9,0,65,25.51306775,25.56,24.80124131,25.56,24.05403394,25.56,25.56,0,0,0,0,0,0,0.638277677
 02/06  24:00:00,0,6,0,12,0,65,25.55869424,25.56,24.90614077,25.56,24.0861744,25.56,25.56,0,0,0,784.2863782,826.515753,0.125,0.636112192
 02/07  01:00:00,0,7,0,10,0,65,25.48624423,25.56,24.82139065,25.56,23.97800028,25.56,25.56,0,0,0,0,0,0,0.612578414
 02/07  02:00:00,0,7,0,12,0,65,25.28109671,25.56,24.64376344,25.56,23.70657657,25.56,25.56,0,0,0,0,0,0,0.612578414
 02/07  03:00:00,0,7,0,12,0,65,25.18364547,25.56,24.60180031,25.56,23.58405999,25.56,25.56,0,0,0,0,0,0,0.612578414
 02/07  04:00:00,0,7,0,12,0,65,25.12275771,25.56,24.56303937,25.56,23.51926047,25.56,25.56,0,0,0,0,0,0,0.612578414
 02/07  05:00:00,0,7,0,14,0,65,25.05910648,25.56,24.55585891,25.56,23.45207164,25.56,25.56,0,0,0,0,0,0,0.612578414
 02/07  06:00:00,0,7,0,13,0,65,24.95874545,25.56,24.48915708,25.56,23.33713293,25.56,25.56,0,0,0,0,0,0,0.612578414
 02/07  07:00:00,0,7,0,14,0,65,24.8731479,25.56,24.4301609,25.56,23.23587372,25.56,25.56,0,0,0,0,0,0,0.612578414
 02/07  08:00:00,0,7,188,10,174,65,25.0935674,25.56,24.98275167,25.56,23.49849313,25.56,25.56,0,0,0,0,0,0,0.612578414
 02/07  09:00:00,0,7,193,374,250,65,22.26704556,22.22,22.2645888,22.22,22.22347722,22.22,22.22,1450.426995,1592.473636,207.8437069,1480.689807,5670.834465,0.183963288,0.603648307
 02/07  10:00:00,0,7,195,859,321,65,22.22270772,22.22,22.22186163,22.22,22.22188629,22.22,22.22,1423.469419,1943.542147,103.054965,1085.580718,5931.448021,0.185420142,0.590716033
 02/07  11:00:00,0,7,208,835,295,65,22.22261073,22.22,22.22183425,22.22,22.22199512,22.22,22.22,1974.992685,2269.599933,493.4360966,932.6224776,7076.203588,0.226085828,0.577969545
 02/07  12:00:00,0,7,223,804,286,65,22.22202483,22.22,22.22146219,22.22,22.22158577,22.22,22.22,2567.8356,2807.172555,897.81744,872.5579693,8556.650486,0.275139858,0.574155823
 02/07  13:00:00,0,7,222,849,352,65,22.22172318,22.22,22.22139625,22.22,22.22152611,22.22,22.22,3062.523835,3244.744368,1318.782597,851.7948214,9894.275777,0.317988671,0.574409852
 02/07  14:00:00,0,7,205,802,261,65,22.22210823,22.22,22.22153117,22.22,22.22169629,22.22,22.22,3154.983196,3372.512646,1253.493308,844.1224033,10042.11236,0.321108673,0.577342239
 02/07  15:00:00,0,7,217,820,254,65,22.22233008,22.22,22.22169158,22.22,22.22183173,22.22,22.22,3043.549192,3050.168127,1566.819883,842.6402783,9919.705796,0.320121788,0.572053659
 02/07  16:00:00,0,7,213,840,288,65,22.22035686,22.22,22.22028683,22.22,22.22028417,22.22,22.22,3048.08191,3002.250699,1763.747725,839.334163,10070.52497,0.326103444,0.57016814
 02/07  17:00:00,0,7,173,634,265,65,22.22000498,22.22,22.22000537,22.22,22.22000417,22.22,22.22,2608.292493,2430.312978,1364.813524,830.9072666,8645.937833,0.27805063,0.574056819
 02/07  18:00:00,0,7,22,170,40,68,24.94607138,25.56,24.24371219,25.56,24.33160023,25.56,25.56,718.9044858,0,0,348.6148793,1181.513295,8.50E-02,0.609257975
 02/07  19:00:00,0,7,0,6,0,65,25.55935718,25.56,24.94160003,25.56,24.96911033,25.56,25.56,239.544329,0,0,571.2702916,1007.822383,0.15,0.615922126
 02/07  20:00:00,0,7,100,500,150,65,25.56006883,25.56,25.2028115,25.56,24.6719704,25.56,25.56,70.3181087,0,0,602.5038029,845.2116651,0.15,0.612439142
 02/07  21:00:00,0,7,58,31,65,65,25.54892997,25.56,24.83408253,25.56,24.24711989,25.56,25.56,0,0,0,204.1645272,221.1511375,5.00E-02,0.608292996
 02/07  22:00:00,0,7,0,1,0,65,25.40411825,25.56,24.49719454,25.56,23.89150162,25.56,25.56,0,0,0,0,0,0,0.608178836
 02/07  23:00:00,0,7,0,5,0,65,25.21938042,25.56,24.37651669,25.56,23.65916073,25.56,25.56,0,0,0,0,0,0,0.608178836
 02/07  24:00:00,0,7,0,3,0,65,25.13680599,25.56,24.4557657,25.56,23.57015686,25.56,25.56,0,0,0,0,0,0,0.608178836
 02/08  01:00:00,0,1,0,0,0,65,25.17163431,25.56,24.53682194,25.56,23.63434073,25.56,25.56,0,0,0,0,0,0,0.608178836
 02/08  02:00:00,0,1,0,0,0,65,25.13471961,25.56,24.53854103,25.56,23.59863824,25.56,25.56,0,0,0,0,0,0,0.608178836
 02/08  03:00:00,0,1,0,3,0,65,24.98881733,25.56,24.47309863,25.56,23.41559319,25.56,25.56,0,0,0,0,0,0,0.608178836
 02/08  04:00:00,0,1,0,10,0,65,24.80062357,25.56,24.32973869,25.56,23.18045919,25.56,25.56,0,0,0,0,0,0,0.608178836
 02/08  05:00:00,0,1,0,11,0,65,24.74055883,25.56,24.32020327,25.56,23.11462586,25.56,25.56,0,0,0,0,0,0,0.608178836
 02/08  06:00:00,0,1,0,10,0,65,24.6634751,25.56,24.27873389,25.56,23.02933773,25.56,25.56,0,0,0,0,0,0,0.608178836
 02/08  07:00:00,0,1,0,12,0,65,24.58102753,25.56,24.23585636,25.56,22.93311392,25.56,25.56,0,0,0,0,0,0,0.608178836
 02/08  08:00:00,0,1,0,3,0,65,24.51652264,25.56,24.14840644,25.56,22.854447,25.56,25.56,0,0,0,0,0,0,0.608178836
 02/08  09:00:00,0,1,0,10,0,65,24.56117758,25.56,24.18445119,25.56,22.8591188,25.56,25.56,0,0,0,0,0,0,0.608178836
 02/08  10:00:00,0,1,0,12,0,65,25.33965743,25.56,24.96604043,25.56,23.92274814,25.56,25.56,170.7383851,0,0,517.2309065,774.8176407,6.25E-02,0.640307505
 02/08  11:00:00,0,1,0,91,0,65,25.56050739,25.56,25.53854199,25.56,25.19425167,25.56,25.56,1062.363114,67.69193309,0,864.3036839,2842.287633,0.15,0.665473329
 02/08  12:00:00,0,1,0,137,0,65,25.56039589,25.56,25.55964466,25.56,25.55001807,25.56,25.56,1873.244601,579.7016532,1288.623493,774.1743848,5916.821314,0.162800932,0.688150487
 02/08  13:00:00,0,1,0,128,0,65,25.56000918,25.56,25.55999257,25.56,25.55984418,25.56,25.56,2630.015482,935.8463605,2024.007798,752.201636,7750.225398,0.206314246,0.693418288
 02/08  14:00:00,0,1,29,133,29,65,25.56000014,25.56,25.55999983,25.56,25.55999775,25.56,25.56,3095.738883,1094.554303,2165.618167,748.7481474,8515.768619,0.225164741,0.698208213
 02/08  15:00:00,0,1,137,140,113,65,25.56,25.56,25.56,25.56,25.55999997,25.56,25.56,3318.144591,1023.281262,2080.382016,747.6817545,8580.849956,0.225871445,0.701352615
 02/08  16:00:00,0,1,161,91,142,65,25.56,25.56,25.56,25.56,25.56,25.56,25.56,3377.616027,935.2317258,2027.805938,749.7785779,8501.486256,0.221638986,0.708153077
 02/08  17:00:00,0,1,83,12,76,65,25.56,25.56,25.56,25.56,25.56,25.56,25.56,2918.682506,601.6327204,1395.830556,749.3371335,7071.015286,0.182825902,0.714101687
 02/08  18:00:00,0,1,124,166,120,65,25.56005622,25.56,25.56000974,25.56,25.5600187,25.56,25.56,2612.86705,455.8782368,858.9217135,742.9865443,6072.330993,0.161994573,0.718627841
 02/08  19:00:00,0,1,153,19,134,65,25.56066471,25.56,25.56008222,25.56,25.5600783,25.56,25.56,1341.059911,0,12.18074964,734.7858013,3288.591556,0.15,0.707905694
 02/08  20:00:00,0,1,98,10,79,65,25.56055748,25.56,25.56021689,25.56,25.54893266,25.56,25.56,898.5945463,0,0,717.4262928,2184.655853,0.15,0.69428625
 02/08  21:00:00,0,1,1,11,0,65,25.56030662,25.56,25.55167947,25.56,25.26632759,25.56,25.56,454.3310999,0,0,699.6740177,1383.312898,0.15,0.670128083
 02/08  22:00:00,0,1,0,11,0,65,25.56016,25.56,25.4246431,25.56,24.91472356,25.56,25.56,241.6018568,0,0,685.4716129,1124.53173,0.15,0.658147445
 02/08  23:00:00,0,1,0,10,0,65,25.56006751,25.56,25.18419097,25.56,24.58703573,25.56,25.56,36.66160514,0,0,672.5034154,883.391676,0.15,0.635175667
 02/08  24:00:00,0,1,0,8,0,65,25.53443786,25.56,24.86928204,25.56,24.20913864,25.56,25.56,0,0,0,221.6205974,241.1272995,5.00E-02,0.610993223
 02/09  01:00:00,0,2,0,10,0,65,25.39903928,25.56,24.62250871,25.56,23.90259697,25.56,25.56,0,0,0,0,0,0,0.609827913
 02/09  02:00:00,0,2,0,3,0,65,25.27538415,25.56,24.52126739,25.56,23.72082089,25.56,25.56,0,0,0,0,0,0,0.609827913
 02/09  03:00:00,0,2,0,9,0,65,25.11999397,25.56,24.47077249,25.56,23.53176094,25.56,25.56,0,0,0,0,0,0,0.609827913
 02/09  04:00:00,0,2,0,9,0,65,24.9306164,25.56,24.37351368,25.56,23.307334,25.56,25.56,0,0,0,0,0,0,0.609827913
 02/09  05:00:00,0,2,0,9,0,65,24.81476291,25.56,24.32116145,25.56,23.17707745,25.56,25.56,0,0,0,0,0,0,0.609827913
 02/09  06:00:00,0,2,0,5,0,65,24.72764208,25.56,24.29244898,25.56,23.09296804,25.56,25.56,0,0,0,0,0,0,0.609827913
 02/09  07:00:00,0,2,0,13,0,65,24.73595153,25.56,24.33469517,25.56,23.11685853,25.56,25.56,0,0,0,0,0,0,0.609827913
 02/09  08:00:00,0,2,183,235,190,65,22.24566796,22.22,22.23704214,22.22,22.2215676,22.22,22.22,2332.726928,1935.725612,346.4256605,1462.798206,7487.182955,0.190332652,0.71883724
 02/09  09:00:00,0,2,223,838,284,65,22.22100494,22.22,22.22099796,22.22,22.2177972,22.22,22.22,799.4417637,1534.329134,0,1064.191949,4463.22088,0.15,0.713945716
 02/09  10:00:00,0,2,223,860,320,65,22.22184438,22.22,22.22157038,22.22,22.22132868,22.22,22.22,1440.257664,2027.964024,240.1470418,909.8784003,6019.721506,0.151739976,0.750374722
 02/09  11:00:00,0,2,222,840,271,65,22.22269042,22.22,22.22197989,22.22,22.22226016,22.22,22.22,1928.647472,2214.257567,554.4424714,849.282632,6951.701963,0.167610473,0.765516859
 02/09  12:00:00,0,2,221,870,273,65,22.22381326,22.22,22.22279813,22.22,22.22315862,22.22,22.22,2079.686231,2570.222671,650.7058272,831.7860138,7539.7424,0.180707926,0.770121309
 02/09  13:00:00,0,2,222,875,339,65,22.22387344,22.22,22.22286969,22.22,22.2232187,22.22,22.22,1669.647133,2298.775728,337.3275871,814.9634308,6524.135292,0.157549097,0.76447573
 02/09  14:00:00,0,2,207,869,325,65,22.22478772,22.22,22.2234814,22.22,22.22394549,22.22,22.22,1885.6168,2466.576918,549.2701767,805.9267646,7113.085419,0.172272265,0.762315574
 02/09  15:00:00,0,2,216,859,300,65,22.22707103,22.22,22.2250895,22.22,22.22562365,22.22,22.22,2311.207453,2779.974081,1087.19694,797.4980301,8386.486592,0.2066934,0.749648219
 02/09  16:00:00,0,2,223,834,339,65,22.22560409,22.22,22.22421168,22.22,22.22443265,22.22,22.22,2236.600125,2581.749597,1151.27254,793.1494428,8172.556022,0.211925117,0.711721183
 02/09  17:00:00,0,2,222,852,326,65,22.22261819,22.22,22.22215958,22.22,22.22222084,22.22,22.22,2072.311796,2400.342105,992.9932627,792.9859714,7666.463937,0.195741817,0.723146309
 02/09  18:00:00,0,2,227,855,308,65,22.22213597,22.22,22.2218303,22.22,22.22193198,22.22,22.22,3243.59221,2640.743036,1643.361572,786.1193478,9729.610714,0.236406333,0.759143911
 02/09  19:00:00,0,2,220,854,323,65,22.22034859,22.22,22.22034024,22.22,22.2203292,22.22,22.22,2359.302771,2258.689913,974.867822,782.1168169,7783.258954,0.186197731,0.771741526
 02/09  20:00:00,0,2,194,527,216,65,24.38755536,25.56,24.03137238,25.56,23.60389327,25.56,25.56,0,0,0,0,0,0,0.773824738
 02/09  21:00:00,0,2,1,4,0,65,25.28851472,25.56,24.546332,25.56,24.08646495,25.56,25.56,0,0,0,0,0,0,0.773824738
 02/09  22:00:00,0,2,0,3,0,65,25.30410465,25.56,24.4710557,25.56,23.96925757,25.56,25.56,0,0,0,0,0,0,0.773824738
 02/09  23:00:00,0,2,0,6,0,65,25.33044988,25.56,24.52653061,25.56,23.9380773,25.56,25.56,0,0,0,0,0,0,0.773824738
 02/09  24:00:00,0,2,0,3,0,65,25.31271738,25.56,24.52904188,25.56,23.87936138,25.56,25.56,0,0,0,0,0,0,0.773824738
 02/10  01:00:00,0,3,0,7,0,65,25.22820802,25.56,24.51251755,25.56,23.75837519,25.56,25.56,0,0,0,0,0,0,0.773824738
 02/10  02:00:00,0,3,0,6,0,65,25.18430529,25.56,24.55285097,25.56,23.69724305,25.56,25.56,0,0,0,0,0,0,0.773824738
 02/10  03:00:00,0,3,0,2,0,65,25.09958363,25.56,24.5368497,25.56,23.5954716,25.56,25.56,0,0,0,0,0,0,0.773824738
 02/10  04:00:00,0,3,0,5,0,65,24.95313488,25.56,24.48041717,25.56,23.42620313,25.56,25.56,0,0,0,0,0,0,0.773824738
 02/10  05:00:00,0,3,0,4,0,65,24.82335944,25.56,24.38405555,25.56,23.27467482,25.56,25.56,0,0,0,0,0,0,0.773824738
 02/10  06:00:00,0,3,0,2,0,65,24.59570293,25.56,24.21062419,25.56,23.01203913,25.56,25.56,0,0,0,0,0,0,0.773824738
 02/10  07:00:00,0,3,0,5,0,65,24.43251607,25.56,24.10508111,25.56,22.82424496,25.56,25.56,0,0,0,0,0,0,0.773824738
 02/10  08:00:00,0,3,185,158,182,65,22.2402712,22.22,22.2334192,22.22,22.22102363,22.22,22.22,2028.171442,1640.088305,136.3621224,1464.443368,6671.872873,0.173293877,0.729379926
 02/10  09:00:00,0,3,196,855,280,65,22.22307556,22.22,22.22232455,22.22,22.1099252,22.22,22.22,207.9283078,939.9776998,0,1063.530339,3194.232263,0.15,0.679386674
 02/10  10:00:00,0,3,222,842,304,65,22.22163322,22.22,22.22128955,22.22,22.21622405,22.22,22.22,1147.586363,1381.081515,1122.98706,913.0512133,5965.973059,0.163156797,0.705820408
 02/10  11:00:00,0,3,220,888,319,65,22.22154466,22.22,22.22109334,22.22,22.22102648,22.22,22.22,1945.743901,2304.089749,2554.66628,859.8116957,9077.589371,0.232069973,0.721801301
 02/10  12:00:00,0,3,163,882,297,65,22.22308705,22.22,22.22220123,22.22,22.22224887,22.22,22.22,2903.449501,3075.005131,3362.988973,841.7529768,11606.2349,0.296952342,0.721722471
 02/10  13:00:00,0,3,153,847,293,65,22.22484486,22.22,22.22349436,22.22,22.22357642,22.22,22.22,4030.49505,3848.18467,4031.790881,843.9322804,14187.40451,0.374964384,0.699178115
 02/10  14:00:00,0,3,144,859,290,65,22.22567711,22.22,22.22412993,22.22,22.22423547,22.22,22.22,3800.452786,4177.440258,3380.801437,854.4940044,13644.09294,0.388109225,0.648967439
 02/10  15:00:00,0,3,166,911,309,65,22.2249535,22.22,22.22363241,22.22,22.22370732,22.22,22.22,3144.598952,3749.433104,2862.045583,854.1870541,12034.95788,0.366659729,0.606047239
 02/10  16:00:00,0,3,202,901,293,65,22.22377937,22.22,22.22282591,22.22,22.22284578,22.22,22.22,3041.299363,3585.387444,2628.114517,849.8776651,11527.41305,0.368913356,0.576811413
 02/10  17:00:00,0,3,176,862,318,65,22.22242671,22.22,22.22188316,22.22,22.22187359,22.22,22.22,2718.562443,3064.187157,2141.013455,844.1374781,10185.45464,0.333252375,0.564205004
 02/10  18:00:00,0,3,203,829,343,65,22.22222487,22.22,22.2217279,22.22,22.22176408,22.22,22.22,3844.557656,3098.686024,2448.654077,838.8079996,11653.92817,0.380707457,0.565124455
 02/10  19:00:00,0,3,171,721,342,65,22.22039944,22.22,22.22034622,22.22,22.22032756,22.22,22.22,2201.723428,2300.758059,1192.259498,837.9030186,7941.536585,0.261045883,0.561570668
 02/10  20:00:00,0,3,166,465,236,65,23.99791841,25.56,23.94294023,25.56,23.53352785,25.56,25.56,0,0,0,0,0,0,0.560396443
 02/10  21:00:00,0,3,36,15,40,65,24.59431257,25.56,24.34916535,25.56,23.85332162,25.56,25.56,0,0,0,0,0,0,0.560396443
 02/10  22:00:00,0,3,0,15,0,65,24.36415133,25.56,24.09175418,25.56,23.48378038,25.56,25.56,0,0,0,0,0,0,0.560396443
 02/10  23:00:00,0,3,0,15,0,65,24.08430133,25.56,23.9020927,25.56,23.11083764,25.56,25.56,0,0,0,0,0,0,0.560396443
 02/10  24:00:00,0,3,0,15,0,65,23.77444134,25.56,23.68756118,25.56,22.73109457,25.56,25.56,0,0,0,0,0,0,0.560396443
 02/11  01:00:00,0,4,0,14,0,65,23.4589244,25.56,23.46538556,25.56,22.34736086,25.56,25.56,0,0,0,0,0,0,0.560396443
 02/11  02:00:00,0,4,0,14,0,65,23.13086802,25.56,23.25543699,25.56,21.95232844,25.56,25.56,0,0,0,0,0,0,0.560396443
 02/11  03:00:00,0,4,0,15,0,65,22.76560834,25.56,23.00528412,25.56,21.5357422,25.56,25.56,0,0,0,0,0,0,0.560396443
 02/11  04:00:00,0,4,0,14,0,65,22.49885276,25.56,22.82746291,25.56,21.24189579,25.56,25.56,0,0,0,0,0,0,0.560396443
 02/11  05:00:00,0,4,0,15,0,65,22.21840178,25.56,22.58032558,25.56,20.95646703,25.56,25.56,0,0,0,0,0,0,0.560396443
 02/11  06:00:00,0,4,0,14,0,65,22.06294199,25.56,22.45997072,25.56,20.79263253,25.56,25.56,0,0,0,0,0,0,0.560396443
 02/11  07:00:00,0,4,0,14,0,65,21.95555258,25.56,22.35359821,25.56,20.70986583,25.56,25.56,0,0,0,0,0,0,0.560396443
 02/11  08:00:00,0,4,87,15,98,65,22.04138935,22.22,22.84638322,22.22,20.82865214,22.22,22.22,0,0,0,0,0,0,0.560396443
 02/11  09:00:00,0,4,160,777,303,65,20.35432167,22.22,22.19426029,22.22,19.78627225,22.22,22.22,0,0,0,0,0,0,0.560396443
 02/11  10:00:00,0,4,165,808,263,65,20.42390912,22.22,22.47337927,22.22,20.12734579,22.22,22.22,0,0,0,0,0,0,0.560396443
 02/11  11:00:00,0,4,156,819,272,65,21.4952444,22.22,23.25202408,22.22,21.17770738,22.22,22.22,32.34911824,556.2165547,0,223.3574386,923.9773666,2.90E-02,0.589175224
 02/11  12:00:00,0,4,171,817,283,65,22.22026492,22.22,22.2230329,22.22,22.20766238,22.22,22.22,859.1652437,2162.605195,27.34442754,1376.678768,5697.778154,0.180186712,0.584095808
 02/11  13:00:00,0,4,163,812,241,65,22.22071747,22.22,22.22049854,22.22,22.22052882,22.22,22.22,1544.152669,2508.485682,237.0273849,1058.829446,6752.799238,0.211265434,0.590047078
 02/11  14:00:00,0,4,130,846,279,65,22.22137072,22.22,22.22093207,22.22,22.22101552,22.22,22.22,2171.239496,3038.732117,1486.204424,948.8549313,9058.234002,0.281223614,0.594616122
 02/11  15:00:00,0,4,118,837,295,65,22.22180863,22.22,22.22125121,22.22,22.22133283,22.22,22.22,2012.06885,2938.150686,1808.912461,902.6356992,9075.035585,0.282390484,0.593289885
 02/11  16:00:00,0,4,130,819,287,65,22.22251369,22.22,22.22176523,22.22,22.22187008,22.22,22.22,2413.763981,2972.493665,2081.360416,878.3798418,9761.917155,0.305563797,0.589844279
 02/11  17:00:00,0,4,135,827,329,65,22.2227265,22.22,22.22198593,22.22,22.22208882,22.22,22.22,3087.416312,3244.988621,2111.930335,854.9929273,10718.94156,0.340547355,0.581074514
 02/11  18:00:00,0,4,172,819,328,65,22.222323,22.22,22.22176934,22.22,22.22183949,22.22,22.22,3967.514877,3088.423791,2414.36662,842.413692,11736.25919,0.375697508,0.576706578
 02/11  19:00:00,0,4,181,783,331,65,22.22034455,22.22,22.2203003,22.22,22.22028516,22.22,22.22,2122.682402,2235.685783,1046.551033,832.2276771,7644.894439,0.245513075,0.574843397
 02/11  20:00:00,0,4,128,209,156,65,23.85635727,25.56,23.60740232,25.56,23.30291295,25.56,25.56,0,0,0,0,0,0,0.574750224
 02/11  21:00:00,0,4,0,0,0,65,24.44542314,25.56,24.06879155,25.56,23.59628867,25.56,25.56,0,0,0,0,0,0,0.574750224
 02/11  22:00:00,0,4,0,4,0,65,24.30088102,25.56,23.94821101,25.56,23.36782387,25.56,25.56,0,0,0,0,0,0,0.574750224
 02/11  23:00:00,0,4,0,2,0,65,24.16537656,25.56,23.91804104,25.56,23.19599324,25.56,25.56,0,0,0,0,0,0,0.574750224
 02/11  24:00:00,0,4,0,2,0,65,23.99999074,25.56,23.81897888,25.56,22.99884884,25.56,25.56,0,0,0,0,0,0,0.574750224
 02/12  01:00:00,0,5,0,6,0,65,23.89120946,25.56,23.80778126,25.56,22.87364264,25.56,25.56,0,0,0,0,0,0,0.574750224
 02/12  02:00:00,0,5,0,2,0,65,23.75925058,25.56,23.7372916,25.56,22.72485335,25.56,25.56,0,0,0,0,0,0,0.574750224
 02/12  03:00:00,0,5,0,2,0,65,23.57768091,25.56,23.69177666,25.56,22.51000061,25.56,25.56,0,0,0,0,0,0,0.574750224
 02/12  04:00:00,0,5,0,4,0,65,23.33366888,25.56,23.5239429,25.56,22.21642238,25.56,25.56,0,0,0,0,0,0,0.574750224
 02/12  05:00:00,0,5,0,4,0,65,23.02747324,25.56,23.31517786,25.56,21.84823386,25.56,25.56,0,0,0,0,0,0,0.574750224
 02/12  06:00:00,0,5,0,2,0,65,22.75105449,25.56,23.06910498,25.56,21.53133428,25.56,25.56,0,0,0,0,0,0,0.574750224
 02/12  07:00:00,0,5,0,5,0,65,22.67559173,25.56,23.03978338,25.56,21.45817556,25.56,25.56,0,0,0,0,0,0,0.574750224
 02/12  08:00:00,0,5,102,8,114,65,22.22087814,22.22,22.22170062,22.22,21.80727732,22.22,22.22,504.6932152,654.3567733,0,1402.255833,3432.318793,0.155536622,0.596239088
 02/12  09:00:00,0,5,175,739,299,65,21.37767412,22.22,22.7393705,22.22,21.03433181,22.22,22.22,0,0,0,0,0,0,0.590364312
 02/12  10:00:00,0,5,166,812,264,65,21.94245743,22.22,22.89427324,22.22,21.7930695,22.22,22.22,214.1075446,1009.863139,19.63091047,654.8908265,2452.601373,7.90E-02,0.604219101
 02/12  11:00:00,0,5,164,818,320,65,22.22183582,22.22,22.22142063,22.22,22.22130843,22.22,22.22,1307.771087,2096.653371,735.0230535,1022.927592,6565.957952,0.207554553,0.583976108
 02/12  12:00:00,0,5,146,790,282,65,22.22169675,22.22,22.22124209,22.22,22.221278,22.22,22.22,2082.713005,2451.366146,1556.179132,899.8431522,8400.766645,0.264289017,0.58676601
 02/12  13:00:00,0,5,159,810,278,65,22.22158373,22.22,22.22118329,22.22,22.22121953,22.22,22.22,3310.281312,3541.689775,2791.310656,859.832205,11927.39193,0.371206041,0.592931149
 02/12  14:00:00,0,5,120,805,293,65,22.22201169,22.22,22.22149097,22.22,22.22156542,22.22,22.22,3980.62324,3919.968528,3346.4869,847.9229627,13525.44811,0.413914613,0.603251035
 02/12  15:00:00,0,5,138,820,320,42,22.22215749,22.22,22.22162633,22.22,22.22169312,22.22,22.22,4008.816314,3739.643157,3300.288274,823.90617,13302.23881,0.406267404,0.604466469
 02/12  16:00:00,0,5,163,817,330,65,22.22203589,22.22,22.22156508,22.22,22.22161941,22.22,22.22,4379.8795,3749.107014,3504.148134,848.0718913,13913.14955,0.42290031,0.607358519
 02/12  17:00:00,0,5,157,767,289,65,22.22229542,22.22,22.22176924,22.22,22.22183131,22.22,22.22,4621.165673,3587.008222,3385.05783,846.9549273,13871.97071,0.420472226,0.609061549
 02/12  18:00:00,0,5,194,792,327,65,22.22286095,22.22,22.22219413,22.22,22.22228485,22.22,22.22,4988.16436,3700.320022,3258.908109,845.0821241,14225.62377,0.432190654,0.607673091
 02/12  19:00:00,0,5,166,777,350,65,22.2204821,22.22,22.22041827,22.22,22.22039882,22.22,22.22,2588.801558,2533.246264,1464.201851,838.3925466,8836.991257,0.271180338,0.601558989
 02/12  20:00:00,0,5,165,399,214,65,24.14123684,25.56,24.12128603,25.56,23.68231864,25.56,25.56,0,0,0,0,0,0,0.601056204
 02/12  21:00:00,0,5,69,114,90,65,24.86575604,25.56,24.60156836,25.56,24.10551085,25.56,25.56,0,0,0,0,0,0,0.601056204
 02/12  22:00:00,0,5,0,0,0,65,24.78220772,25.56,24.48001925,25.56,23.89896585,25.56,25.56,0,0,0,0,0,0,0.601056204
 02/12  23:00:00,0,5,0,4,0,65,24.48941616,25.56,24.22340994,25.56,23.51398914,25.56,25.56,0,0,0,0,0,0,0.601056204
 02/12  24:00:00,0,5,0,2,0,65,24.18576042,25.56,24.01288994,25.56,23.14101219,25.56,25.56,0,0,0,0,0,0,0.601056204
 02/13  01:00:00,0,6,0,9,0,65,23.85227075,25.56,23.78447359,25.56,22.74514478,25.56,25.56,0,0,0,0,0,0,0.601056204
 02/13  02:00:00,0,6,0,4,0,65,23.49250875,25.56,23.53495552,25.56,22.30877641,25.56,25.56,0,0,0,0,0,0,0.601056204
 02/13  03:00:00,0,6,0,5,0,65,23.12800799,25.56,23.30589392,25.56,21.86843691,25.56,25.56,0,0,0,0,0,0,0.601056204
 02/13  04:00:00,0,6,0,3,0,65,22.85327399,25.56,23.10908591,25.56,21.56705933,25.56,25.56,0,0,0,0,0,0,0.601056204
 02/13  05:00:00,0,6,0,0,0,63,22.71165839,25.56,23.03060535,25.56,21.44017753,25.56,25.56,0,0,0,0,0,0,0.601056204
 02/13  06:00:00,0,6,0,4,0,65,22.56073183,25.56,22.89869969,25.56,21.29818963,25.56,25.56,0,0,0,0,0,0,0.601056204
 02/13  07:00:00,0,6,0,9,0,65,22.57495729,25.56,22.94442225,25.56,21.33726775,25.56,25.56,0,0,0,0,0,0,0.601056204
 02/13  08:00:00,0,6,104,11,117,65,22.22062764,22.22,22.22143108,22.22,21.58132857,22.22,22.22,331.020453,504.5653364,0,1393.138605,3098.448627,0.154124994,0.601445931
 02/13  09:00:00,0,6,165,812,315,65,21.11563872,22.22,22.60508816,22.22,20.70098299,22.22,22.22,0,0,0,0,0,0,0.597462386
 02/13  10:00:00,0,6,165,793,294,65,21.69303442,22.22,23.15916634,22.22,22.10758606,22.22,22.22,29.723577,558.2779061,368.4153741,316.2465408,1546.435785,4.40E-02,0.631560534
 02/13  11:00:00,0,6,148,810,282,65,22.22161635,22.22,22.22131112,22.22,22.2211112,22.22,22.22,733.5560784,1573.354639,170.8957529,1108.630681,4983.913307,0.155499003,0.621023829
 02/13  12:00:00,0,6,145,806,282,65,22.2230095,22.22,22.22207107,22.22,22.22223658,22.22,22.22,1480.745036,2274.28681,477.7703019,942.8298967,6579.266263,0.199547549,0.60924043
 02/13  13:00:00,0,6,144,820,248,65,22.22339217,22.22,22.22240037,22.22,22.22249317,22.22,22.22,3179.792239,3310.209912,2892.234524,890.5123044,11696.13431,0.369062819,0.585784302
 02/13  14:00:00,0,6,121,820,294,65,22.22288857,22.22,22.22212022,22.22,22.22212358,22.22,22.22,4395.51919,3997.834226,3862.912589,874.7756733,14565.50277,0.476707533,0.564314681
 02/13  15:00:00,0,6,131,820,314,65,22.22270681,22.22,22.22198636,22.22,22.22202562,22.22,22.22,3673.107279,3942.223184,2957.257968,870.6740319,12871.18348,0.433101575,0.548495645
 02/13  16:00:00,0,6,133,810,336,65,22.22203786,22.22,22.22154816,22.22,22.22155075,22.22,22.22,4493.663569,3680.547835,3660.559251,867.5549762,14135.12547,0.482995619,0.540277778
 02/13  17:00:00,0,6,159,793,317,65,22.22186232,22.22,22.22142615,22.22,22.22144331,22.22,22.22,4684.918789,3557.098314,3387.55245,863.5133427,13925.07192,0.475818114,0.540277778
 02/13  18:00:00,0,6,173,793,294,65,22.22206829,22.22,22.22158021,22.22,22.22161699,22.22,22.22,4673.174105,3553.502536,2942.234361,855.711635,13454.7964,0.459748853,0.540277778
 02/13  19:00:00,0,6,166,772,349,65,22.22030516,22.22,22.22026467,22.22,22.22024904,22.22,22.22,2481.387833,2475.373712,1359.991833,846.9364586,8575.027695,0.293007715,0.540277778
 02/13  20:00:00,0,6,89,115,88,65,23.96746837,25.56,23.65120251,25.56,23.34692662,25.56,25.56,0,0,0,0,0,0,0.540277778
 02/13  21:00:00,0,6,166,619,235,65,24.62305881,25.56,24.51859675,25.56,23.77724568,25.56,25.56,0,0,0,0,0,0,0.540277778
 02/13  22:00:00,0,6,27,4,30,65,24.38324932,25.56,24.19465865,25.56,23.38535719,25.56,25.56,0,0,0,0,0,0,0.540277778
 02/13  23:00:00,0,6,0,6,0,65,23.94400352,25.56,23.6586888,25.56,22.73523689,25.56,25.56,0,0,0,0,0,0,0.540277778
 02/13  24:00:00,0,6,0,7,0,65,23.30108401,25.56,23.0949228,25.56,21.89897666,25.56,25.56,0,0,0,0,0,0,0.540277778
 02/14  01:00:00,0,7,0,2,0,65,22.76294931,25.56,22.63852448,25.56,21.2850638,25.56,25.56,0,0,0,0,0,0,0.540277778
 02/14  02:00:00,0,7,0,2,0,65,22.33958188,25.56,22.2734531,25.56,20.85605098,25.56,25.56,0,0,0,0,0,0,0.540277778
 02/14  03:00:00,0,7,0,5,0,65,21.99869243,25.56,22.06325887,25.56,20.53515735,25.56,25.56,0,0,0,0,0,0,0.540277778
 02/14  04:00:00,0,7,0,5,0,65,21.58594484,25.56,21.74716907,25.56,20.14579346,25.56,25.56,0,0,0,0,0,0,0.540277778
 02/14  05:00:00,0,7,0,2,0,65,21.18636233,25.56,21.33022339,25.56,19.76112938,25.56,25.56,0,0,0,0,0,0,0.540277778
 02/14  06:00:00,0,7,0,6,0,65,20.84468355,25.56,21.02814161,25.56,19.43169137,25.56,25.56,0,0,0,0,0,0,0.540277778
 02/14  07:00:00,0,7,0,2,0,65,20.69288596,25.56,20.89653381,25.56,19.29664052,25.56,25.56,0,0,0,0,0,0,0.540277778
 02/14  08:00:00,0,7,0,6,0,65,20.75440273,25.56,21.41396057,25.56,19.37106737,25.56,25.56,0,0,0,0,0,0,0.540277778
 02/14  09:00:00,0,7,89,273,149,65,19.52504793,22.22,19.84563475,22.22,19.29639834,22.22,22.22,0,0,0,0,0,0.13125,0.540277778
 02/14  10:00:00,0,7,163,789,282,65,19.31390601,22.22,20.33892917,22.22,19.13083016,22.22,22.22,0,0,0,0,0,1.25E-02,0.540277778
 02/14  11:00:00,0,7,152,775,302,65,20.18395772,22.22,21.63179256,22.22,19.88165147,22.22,22.22,0,0,0,0,0,0,0.540277778
 02/14  12:00:00,0,7,145,794,285,65,21.39689347,22.22,22.8717969,22.22,20.93206691,22.22,22.22,26.39294228,469.79221,0,195.1066066,788.5271057,2.74E-02,0.550064789
 02/14  13:00:00,0,7,148,815,297,65,22.22067074,22.22,22.22534337,22.22,22.20592603,22.22,22.22,841.3081424,1913.965663,541.5298538,1253.463817,5907.937531,0.201873549,0.540277778
 02/14  14:00:00,0,7,129,772,236,65,22.22187773,22.22,22.22129303,22.22,22.22133656,22.22,22.22,1463.340984,2223.262721,918.6251905,986.1367998,6996.610864,0.239073392,0.540277778
 02/14  15:00:00,0,7,120,818,294,65,22.22111186,22.22,22.22080304,22.22,22.22079082,22.22,22.22,1581.070468,2171.213979,988.3994467,901.4278076,7047.553509,0.240814097,0.540277778
 02/14  16:00:00,0,7,134,799,289,65,22.22002267,22.22,22.22002562,22.22,22.22001381,22.22,22.22,2811.875273,3058.21676,1834.482845,862.9367965,9984.289283,0.341162022,0.540277778
 02/14  17:00:00,0,7,174,688,269,65,22.22000029,22.22,22.22000046,22.22,22.22000019,22.22,22.22,3540.117799,2671.227849,2193.097311,843.9403947,10667.79931,0.364517481,0.540277778
 02/14  18:00:00,0,7,55,103,70,65,24.98232906,25.56,24.0757281,25.56,24.44506958,25.56,25.56,644.4473745,0,0,344.7389743,1099.57475,8.50E-02,0.548569858
 02/14  19:00:00,0,7,0,2,0,65,25.31093621,25.56,24.36144557,25.56,24.43442969,25.56,25.56,3.497881327,0,0,92.63409327,128.8154637,2.50E-02,0.582905479
 02/14  20:00:00,0,7,150,458,209,65,24.71974727,25.56,24.25165901,25.56,23.6292854,25.56,25.56,0,0,0,0,0,0,0.582905479
 02/14  21:00:00,0,7,17,7,19,65,24.06419824,25.56,23.77532862,25.56,22.89080258,25.56,25.56,0,0,0,0,0,0,0.582905479
 02/14  22:00:00,0,7,0,9,0,65,23.44207793,25.56,23.26761049,25.56,22.14288679,25.56,25.56,0,0,0,0,0,0,0.582905479
 02/14  23:00:00,0,7,0,9,0,65,22.95280296,25.56,22.90134273,25.56,21.60189281,25.56,25.56,0,0,0,0,0,0,0.582905479
 02/14  24:00:00,0,7,0,11,0,65,22.59908057,25.56,22.66161615,25.56,21.23207989,25.56,25.56,0,0,0,0,0,0,0.582905479
 02/15  01:00:00,0,1,0,13,0,65,22.34582008,25.56,22.41665105,25.56,20.94153849,25.56,25.56,0,0,0,0,0,0,0.582905479
 02/15  02:00:00,0,1,0,7,0,65,22.12339634,25.56,22.23573727,25.56,20.68089558,25.56,25.56,0,0,0,0,0,0,0.582905479
 02/15  03:00:00,0,1,0,6,0,65,21.7610881,25.56,22.01513203,25.56,20.34175193,25.56,25.56,0,0,0,0,0,0,0.582905479
 02/15  04:00:00,0,1,0,4,0,65,21.40138938,25.56,21.74277475,25.56,20.03684127,25.56,25.56,0,0,0,0,0,0,0.582905479
 02/15  05:00:00,0,1,0,6,0,65,21.12784967,25.56,21.56084134,25.56,19.81801142,25.56,25.56,0,0,0,0,0,0,0.582905479
 02/15  06:00:00,0,1,0,9,0,65,20.8516161,25.56,21.31953623,25.56,19.55393322,25.56,25.56,0,0,0,0,0,0,0.582905479
 02/15  07:00:00,0,1,0,8,0,65,20.67163575,25.56,21.17097519,25.56,19.38624859,25.56,25.56,0,0,0,0,0,0,0.582905479
 02/15  08:00:00,0,1,0,8,0,65,20.5743542,25.56,21.09874175,25.56,19.30917602,25.56,25.56,0,0,0,0,0,0,0.582905479
 02/15  09:00:00,0,1,0,10,0,65,20.88150089,25.56,21.29924163,25.56,19.71659154,25.56,25.56,0,0,0,0,0,0,0.582905479
 02/15  10:00:00,0,1,0,9,0,65,22.04389266,25.56,22.29677044,25.56,21.01621341,25.56,25.56,0,0,0,0,0,0,0.582905479
 02/15  11:00:00,0,1,0,12,0,65,23.72434922,25.56,23.70161826,25.56,22.72133071,25.56,25.56,0,0,0,0,0,0,0.582905479
 02/15  12:00:00,0,1,0,13,0,65,24.99202156,25.56,24.92279312,25.56,23.81716055,25.56,25.56,1.079563147,0,0,29.38176007,41.29119365,2.50E-03,0.605683649
 02/15  13:00:00,0,1,0,13,0,65,25.55998437,25.56,25.55971964,25.56,25.34779048,25.56,25.56,738.1524615,209.2127709,175.3164644,946.6848396,3304.568826,0.15,0.605540394
 02/15  14:00:00,0,1,0,11,0,65,25.56073198,25.56,25.5603059,25.56,25.55753908,25.56,25.56,1279.761853,529.9162792,512.5499341,776.7075463,4494.522721,0.15,0.604986668
 02/15  15:00:00,0,1,0,12,0,65,25.56073153,25.56,25.5603927,25.56,25.56029672,25.56,25.56,1417.074507,545.5847142,559.8910233,751.7269885,4670.543783,0.15,0.605544678
 02/15  16:00:00,0,1,0,13,0,65,25.5605352,25.56,25.56024022,25.56,25.5602632,25.56,25.56,1558.737379,604.3862141,609.260946,743.3731699,4912.959985,0.152263346,0.602448833
 02/15  17:00:00,0,1,0,13,0,65,25.56054787,25.56,25.56018849,25.56,25.56019002,25.56,25.56,1584.41216,446.048127,385.4219893,738.7218575,4550.406955,0.150443606,0.596856235
 02/15  18:00:00,0,1,27,100,37,68,25.56053637,25.56,25.56015921,25.56,25.5602068,25.56,25.56,2001.905952,304.9632604,500.9355133,738.9680741,4944.095259,0.153718742,0.596113535
 02/15  19:00:00,0,1,4,13,4,65,25.56025394,25.56,25.56024106,25.56,25.47966387,25.56,25.56,461.2166638,0,0,722.0935157,1662.119116,0.15,0.602445153
 02/15  20:00:00,0,1,2,7,2,65,25.55059546,25.56,25.40497392,25.56,24.95858629,25.56,25.56,14.82385536,0,0,469.5402449,579.4320324,1.00E-01,0.606719571
 02/15  21:00:00,0,1,157,8,149,65,25.5075058,25.56,25.10324339,25.56,24.60842931,25.56,25.56,0,0,0,0,0,0,0.607229338
 02/15  22:00:00,0,1,0,12,0,65,25.20793909,25.56,24.89791857,25.56,24.21487569,25.56,25.56,0,0,0,0,0,0,0.607229338
 02/15  23:00:00,0,1,0,7,0,65,24.78088114,25.56,24.54756704,25.56,23.67926407,25.56,25.56,0,0,0,0,0,0,0.607229338
 02/15  24:00:00,0,1,0,9,0,65,24.37813931,25.56,24.36889594,25.56,23.21635853,25.56,25.56,0,0,0,0,0,0,0.607229338
 02/16  01:00:00,0,2,0,9,0,65,24.1880536,25.56,24.23379326,25.56,23.0532842,25.56,25.56,0,0,0,0,0,0,0.607229338
 02/16  02:00:00,0,2,0,12,0,65,23.9728503,25.56,24.08886544,25.56,22.83495499,25.56,25.56,0,0,0,0,0,0,0.607229338
 02/16  03:00:00,0,2,0,13,0,65,23.66268666,25.56,23.90567231,25.56,22.46904905,25.56,25.56,0,0,0,0,0,0,0.607229338
 02/16  04:00:00,0,2,0,9,0,65,23.35724786,25.56,23.65359355,25.56,22.09971612,25.56,25.56,0,0,0,0,0,0,0.607229338
 02/16  05:00:00,0,2,0,8,0,65,23.10521706,25.56,23.46532132,25.56,21.81805721,25.56,25.56,0,0,0,0,0,0,0.607229338
 02/16  06:00:00,0,2,0,9,0,65,22.84576929,25.56,23.2651971,25.56,21.54758105,25.56,25.56,0,0,0,0,0,0,0.607229338
 02/16  07:00:00,0,2,0,7,0,65,22.74831241,25.56,23.15325746,25.56,21.46300279,25.56,25.56,0,0,0,0,0,0,0.607229338
 02/16  08:00:00,0,2,152,141,197,65,22.22094273,22.22,22.22177622,22.22,21.81998471,22.22,22.22,509.1524271,816.6043993,0,1424.282452,3621.783585,0.156353724,0.601132497
 02/16  09:00:00,0,2,195,775,280,65,21.44040269,22.22,22.75272548,22.22,21.09291652,22.22,22.22,0,0,0,0,0,0,0.597564475
 02/16  10:00:00,0,2,170,799,279,65,22.16756823,22.22,22.46023613,22.22,22.07693429,22.22,22.22,890.1201933,1982.516884,344.7873033,1050.487221,5347.777301,0.156763872,0.647134911
 02/16  11:00:00,0,2,185,803,279,65,22.22321068,22.22,22.22233609,22.22,22.22183546,22.22,22.22,2315.427988,2890.566799,1361.023666,967.3169008,8947.109448,0.259685952,0.636238421
 02/16  12:00:00,0,2,163,828,278,65,22.2228793,22.22,22.22210124,22.22,22.2222494,22.22,22.22,2760.3889,3537.511174,1603.862563,891.7456298,10211.1616,0.300651713,0.627046397
 02/16  13:00:00,0,2,165,816,324,65,22.22280974,22.22,22.22205932,22.22,22.22219039,22.22,22.22,3350.963526,4050.366302,2926.228836,870.4931795,12625.02268,0.371419078,0.627524277
 02/16  14:00:00,0,2,150,806,326,65,22.22279623,22.22,22.22207329,22.22,22.22217489,22.22,22.22,3755.139585,4208.025919,3135.295954,867.3742387,13395.78167,0.396094397,0.624351069
 02/16  15:00:00,0,2,161,803,286,65,22.22257137,22.22,22.22193009,22.22,22.2220391,22.22,22.22,3740.320838,4151.165866,2927.337746,864.3831583,13112.05841,0.386570549,0.626188653
 02/16  16:00:00,0,2,161,782,288,65,22.2225485,22.22,22.22191916,22.22,22.2220319,22.22,22.22,2748.679429,3286.783306,2180.513506,860.1196819,10494.84427,0.30940866,0.626192665
 02/16  17:00:00,0,2,166,778,335,65,22.22191816,22.22,22.22149166,22.22,22.22156927,22.22,22.22,2145.524541,2687.910863,1568.265029,848.4853654,8661.858824,0.254280304,0.628996679
 02/16  18:00:00,0,2,188,860,350,71,22.22177742,22.22,22.22138688,22.22,22.22148322,22.22,22.22,2631.753868,2704.021669,1598.341549,844.8895954,9192.728865,0.2644976,0.64152523
 02/16  19:00:00,0,2,179,677,310,65,22.22031881,22.22,22.22027735,22.22,22.22027347,22.22,22.22,2187.736569,2139.11944,1061.322721,825.355211,7621.189986,0.217386534,0.6470869
 02/16  20:00:00,0,2,1,1,1,65,23.7149714,25.56,23.50672655,25.56,23.13591277,25.56,25.56,0,0,0,0,0,0,0.646582353
 02/16  21:00:00,0,2,0,0,0,65,24.47798485,25.56,24.12148915,25.56,23.62619621,25.56,25.56,0,0,0,0,0,0,0.646582353
 02/16  22:00:00,0,2,0,0,0,65,24.65186603,25.56,24.34509952,25.56,23.75139931,25.56,25.56,0,0,0,0,0,0,0.646582353
 02/16  23:00:00,0,2,0,0,0,65,24.75044379,25.56,24.48522201,25.56,23.82736724,25.56,25.56,0,0,0,0,0,0,0.646582353
 02/16  24:00:00,0,2,0,0,0,65,24.7077648,25.56,24.54148605,25.56,23.76006055,25.56,25.56,0,0,0,0,0,0,0.646582353
 02/17  01:00:00,0,3,0,0,0,65,24.50132403,25.56,24.39650028,25.56,23.51468806,25.56,25.56,0,0,0,0,0,0,0.646582353
 02/17  02:00:00,0,3,0,0,0,65,24.42106318,25.56,24.42501092,25.56,23.41835372,25.56,25.56,0,0,0,0,0,0,0.646582353
 02/17  03:00:00,0,3,0,0,0,65,24.36664259,25.56,24.45245944,25.56,23.35432556,25.56,25.56,0,0,0,0,0,0,0.646582353
 02/17  04:00:00,0,3,0,0,0,65,24.21032316,25.56,24.39276892,25.56,23.17845818,25.56,25.56,0,0,0,0,0,0,0.646582353
 02/17  05:00:00,0,3,0,0,0,65,24.1062969,25.56,24.34265622,25.56,23.06821385,25.56,25.56,0,0,0,0,0,0,0.646582353
 02/17  06:00:00,0,3,0,0,0,65,24.07688469,25.56,24.33801935,25.56,23.04462668,25.56,25.56,0,0,0,0,0,0,0.646582353
 02/17  07:00:00,0,3,0,0,0,65,24.19650386,25.56,24.47684091,25.56,23.18762985,25.56,25.56,0,0,0,0,0,0,0.646582353
 02/17  08:00:00,0,3,150,193,196,65,22.23681746,22.22,22.24142131,22.22,22.22176191,22.22,22.22,1785.757343,2061.615994,458.4031727,1480.275934,7192.052015,0.18299782,0.720543521
 02/17  09:00:00,0,3,165,811,280,65,22.22115916,22.22,22.22122033,22.22,22.2209666,22.22,22.22,524.8471103,1602.743452,11.53050315,1081.922453,4430.13788,0.15,0.720867641
 02/17  10:00:00,0,3,165,816,260,65,22.22316364,22.22,22.22232874,22.22,22.22247801,22.22,22.22,1770.610924,2489.228575,938.5133051,921.1102911,7526.754619,0.184393887,0.756587618
 02/17  11:00:00,0,3,180,794,276,65,22.22445809,22.22,22.22325487,22.22,22.22354678,22.22,22.22,2999.217957,3428.416642,1983.013851,866.2970986,10696.47218,0.258830421,0.762899099
 02/17  12:00:00,0,3,160,787,294,65,22.22492377,22.22,22.22365006,22.22,22.22397548,22.22,22.22,3666.288506,4240.893003,2456.270345,851.9997031,12642.48982,0.305662213,0.763569159
 02/17  13:00:00,0,3,155,809,308,65,22.22640597,22.22,22.22469302,22.22,22.22516676,22.22,22.22,4424.816765,5019.833216,2977.593718,854.3045943,14711.57322,0.357772729,0.759237931
 02/17  14:00:00,0,3,133,805,309,65,22.22643232,22.22,22.22478568,22.22,22.2251046,22.22,22.22,4834.469569,5488.128625,4066.667168,861.1986488,16693.13777,0.421999258,0.730565483
 02/17  15:00:00,0,3,156,778,282,65,22.22516662,22.22,22.2239342,22.22,22.2241055,22.22,22.22,4808.95669,5267.897756,3991.395442,868.0537759,16377.76007,0.430206309,0.702834426
 02/17  16:00:00,0,3,154,800,333,65,22.22417094,22.22,22.22327116,22.22,22.22336649,22.22,22.22,5401.96054,5039.289453,4505.215573,869.844899,17261.17686,0.461847238,0.689979834
 02/17  17:00:00,0,3,188,815,338,65,22.22421246,22.22,22.22330388,22.22,22.22342372,22.22,22.22,5406.446067,5020.413431,4299.554791,870.8489755,17041.28086,0.454739925,0.691818725
 02/17  18:00:00,0,3,205,806,349,65,22.22366994,22.22,22.22295109,22.22,22.22305028,22.22,22.22,5480.286987,4770.71187,3956.351034,866.2610529,16515.59941,0.440749119,0.691820419
 02/17  19:00:00,0,3,194,777,351,65,22.2204717,22.22,22.22043963,22.22,22.22041613,22.22,22.22,3528.605423,3203.02033,2223.66654,859.8710337,11236.77553,0.294019618,0.705748783
 02/17  20:00:00,0,3,165,791,283,65,24.83471178,25.56,24.97345526,25.56,24.55632444,25.56,25.56,173.4936359,97.11132183,0,268.5260984,874.6100458,5.71E-02,0.725228838
 02/17  21:00:00,0,3,79,29,87,65,25.56016794,25.56,25.55753916,25.56,25.41964547,25.56,25.56,308.5235552,0,0,607.1900117,1151.137724,0.15,0.689000359
 02/17  22:00:00,0,3,0,0,0,65,25.56007294,25.56,25.48925528,25.56,25.17320617,25.56,25.56,62.15013136,0,0,631.6893962,890.3940168,0.15,0.652824737
 02/17  23:00:00,0,3,0,0,0,65,25.56005903,25.56,25.50673468,25.56,25.06149147,25.56,25.56,48.26401637,0,0,647.8572251,892.6845722,0.15,0.65313346
 02/17  24:00:00,0,3,0,0,0,65,25.56005867,25.56,25.51676672,25.56,25.03508787,25.56,25.56,50.02841715,0,0,655.4710548,902.099143,0.15,0.657771231
 02/18  01:00:00,0,4,0,0,0,65,25.55800046,25.56,25.52151409,25.56,24.99305337,25.56,25.56,22.80404326,0,0,549.5346861,736.1114264,0.125,0.655338465
 02/18  02:00:00,0,4,0,0,0,65,25.43334284,25.56,25.33395451,25.56,24.61425329,25.56,25.56,0,0,0,0,0,0,0.652870575
 02/18  03:00:00,0,4,0,0,0,65,25.26190992,25.56,25.21867106,25.56,24.36843687,25.56,25.56,0,0,0,0,0,0,0.652870575
 02/18  04:00:00,0,4,0,0,0,65,25.07760731,25.56,25.14184577,25.56,24.14932472,25.56,25.56,0,0,0,0,0,0,0.652870575
 02/18  05:00:00,0,4,0,0,0,62,24.90641308,25.56,25.03003561,25.56,23.93768298,25.56,25.56,0,0,0,0,0,0,0.652870575
 02/18  06:00:00,0,4,0,0,0,65,24.50828725,25.56,24.68735602,25.56,23.47202509,25.56,25.56,0,0,0,0,0,0,0.652870575
 02/18  07:00:00,0,4,0,0,0,65,24.08966518,25.56,24.40434457,25.56,23.00165495,25.56,25.56,0,0,0,0,0,0,0.652870575
 02/18  08:00:00,0,4,145,41,169,65,22.23346066,22.22,22.23872871,22.22,22.22119031,22.22,22.22,1528.711876,1765.896975,113.9238194,1471.821896,6285.581774,0.171258837,0.741612648
 02/18  09:00:00,0,4,168,794,280,65,22.22291754,22.22,22.22225468,22.22,22.04602353,22.22,22.22,12.3698635,1104.934001,0,1073.348817,3046.997588,0.15,0.70118232
 02/18  10:00:00,0,4,191,781,279,65,22.22224214,22.22,22.22189281,22.22,21.94249252,22.22,22.22,48.5275481,867.3904078,0,911.9797387,2667.584849,0.15,0.694424739
 02/18  11:00:00,0,4,163,777,275,65,22.22146482,22.22,22.221386,22.22,21.82451951,22.22,22.22,46.51114185,724.4302955,0,839.7553908,2401.456577,0.15,0.689388788
 02/18  12:00:00,0,4,159,787,277,65,22.22172805,22.22,22.22157853,22.22,21.98279919,22.22,22.22,65.08075437,821.1995565,0,806.1426435,2560.069042,0.15,0.696454758
 02/18  13:00:00,0,4,112,781,239,65,22.22245267,22.22,22.22205508,22.22,22.18065645,22.22,22.22,546.2928296,1187.066947,52.49083594,797.6877302,3771.724128,0.15,0.710126037
 02/18  14:00:00,0,4,116,814,236,65,22.224022,22.22,22.22296629,22.22,22.2221466,22.22,22.22,1192.896625,1445.866533,539.8882384,801.3959624,5379.048738,0.150293062,0.701596222
 02/18  15:00:00,0,4,150,761,249,55,22.22361022,22.22,22.222658,22.22,22.22258516,22.22,22.22,1352.068682,1454.054421,639.908183,790.8997065,5636.927784,0.159022418,0.656726252
 02/18  16:00:00,0,4,169,815,280,0,22.22355932,22.22,22.22259084,22.22,22.22261268,22.22,22.22,1756.398007,1562.599053,969.021527,744.7224741,6435.821584,0.189590415,0.626962196
 02/18  17:00:00,0,4,139,796,304,0,22.22455858,22.22,22.22334931,22.22,22.22337428,22.22,22.22,1997.097925,1609.564033,1015.897665,748.9554645,6775.908344,0.215255471,0.581742112
 02/18  18:00:00,0,4,168,768,351,0,22.22365804,22.22,22.22277694,22.22,22.22274853,22.22,22.22,2912.996757,1944.090201,1380.196119,750.3727972,8398.311608,0.285620491,0.543192
 02/18  19:00:00,0,4,170,760,351,0,22.2204448,22.22,22.22039493,22.22,22.22035193,22.22,22.22,2423.453615,1985.910242,1024.325405,750.2373181,7591.467896,0.259399589,0.540277778
 02/18  20:00:00,0,4,165,572,258,0,23.52343545,25.56,23.68697112,25.56,22.90838841,25.56,25.56,0,0,0,0,0,0,0.540277778
 02/18  21:00:00,0,4,32,2,35,0,23.82376965,25.56,23.70454812,25.56,22.81611441,25.56,25.56,0,0,0,0,0,0,0.540277778
 02/18  22:00:00,0,4,0,4,0,0,23.4829608,25.56,23.29176948,25.56,22.24817816,25.56,25.56,0,0,0,0,0,0,0.540277778
 02/18  23:00:00,0,4,0,3,0,0,23.0631272,25.56,22.88358128,25.56,21.65417657,25.56,25.56,0,0,0,0,0,0,0.540277778
 02/18  24:00:00,0,4,0,2,0,0,22.52393338,25.56,22.42811021,25.56,21.02206298,25.56,25.56,0,0,0,0,0,0,0.540277778
 02/19  01:00:00,0,5,0,4,0,0,22.04179075,25.56,22.0694004,25.56,20.56856804,25.56,25.56,0,0,0,0,0,0,0.540277778
 02/19  02:00:00,0,5,0,10,0,0,21.65560176,25.56,21.85098565,25.56,20.2715666,25.56,25.56,0,0,0,0,0,0,0.540277778
 02/19  03:00:00,0,5,0,4,0,0,21.30553316,25.56,21.61449375,25.56,19.92313745,25.56,25.56,0,0,0,0,0,0,0.540277778
 02/19  04:00:00,0,5,0,4,0,0,20.98652063,25.56,21.36064018,25.56,19.60029833,25.56,25.56,0,0,0,0,0,0,0.540277778
 02/19  05:00:00,0,5,0,8,0,0,20.80843135,25.56,21.18526528,25.56,19.36685494,25.56,25.56,0,0,0,0,0,0,0.540277778
