Date/Time,Environment:Site Daylight Saving Time Status [](Hourly),Environment:Site Day Type Index [](Hourly),AHU1 LIGHTS:Lights Electric Power [W](Hourly),AHU2 LIGHTS:Lights Electric Power [W](Hourly),AHU3 LIGHTS:Lights Electric Power [W](Hourly),AHU4 LIGHTS:Lights Electric Power [W](Hourly),AHU1:Zone Thermostat Air Temperature [C](Hourly),AHU1:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),AHU2:Zone Thermostat Air Temperature [C](Hourly),AHU2:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),AHU3:Zone Thermostat Air Temperature [C](Hourly),AHU3:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),AHU4:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),AHU1 VRF TERMINAL UNIT:Zone VRF Air Terminal Total Cooling Rate [W](Hourly),AHU2 VRF TERMINAL UNIT:Zone VRF Air Terminal Total Cooling Rate [W](Hourly),AHU3 VRF TERMINAL UNIT:Zone VRF Air Terminal Total Cooling Rate [W](Hourly),AHU4 VRF TERMINAL UNIT:Zone VRF Air Terminal Total Cooling Rate [W](Hourly),LG ARUB121BTE4 VRF HEAT PUMP:VRF Heat Pump Total Cooling Rate [W](Hourly),LG ARUB121BTE4 VRF HEAT PUMP:VRF Heat Pump Part Load Ratio [](Hourly),VRFCOOLCAPFT:Performance Curve Output Value [](Hourly) 
 03/16  16:00:00,1,2,144,820,289,65,22.22697279,22.22,22.22513902,22.22,22.22547775,22.22,22.22,4397.545803,5209.257808,4014.464704,887.3063968,15948.37369,0.371419274,0.7926811
 03/16  17:00:00,1,2,134,806,323,65,22.22688147,22.22,22.22523387,22.22,22.2255173,22.22,22.22,5297.863936,5186.392367,4344.64313,883.1083595,17156.47002,0.402848479,0.786240742
 03/16  18:00:00,1,2,165,793,337,65,25.27894931,25.56,25.31768241,25.56,25.25794969,25.56,22.22,2008.040583,1642.594744,973.76692,792.4766962,6512.964382,0.149570874,0.800251087
 03/16  19:00:00,1,2,74,36,93,49,25.56040252,25.56,25.56018009,25.56,25.56010718,25.56,25.56,2105.051119,867.6420223,613.9138023,522.002982,5507.062202,0.156365263,0.811346433
 03/16  20:00:00,1,2,20,114,34,65,25.56053723,25.56,25.5601487,25.56,25.56008767,25.56,25.56,1025.871187,163.5092168,22.06553218,649.8842024,3206.252187,0.15,0.793785334
 03/16  21:00:00,1,2,83,192,112,65,25.5605383,25.56,25.56006979,25.56,25.56008491,25.56,25.56,1216.429155,117.3980673,0,677.1287441,3289.733623,0.15,0.79156833
 03/16  22:00:00,1,2,0,66,0,65,25.56046605,25.56,25.56008902,25.56,25.56024831,25.56,25.56,985.7488593,0,0,683.9831272,2522.405534,0.15,0.780252527
 03/16  23:00:00,1,2,0,0,0,65,25.5604234,25.56,25.56018243,25.56,25.56034992,25.56,25.56,863.4973835,0,0,685.6460257,2138.528839,0.15,0.773568559
 03/16  24:00:00,1,2,121,0,112,65,25.56039614,25.56,25.56023102,25.56,25.56030833,25.56,25.56,912.3893003,0,0,703.5805864,2237.54981,0.15,0.77536723
 03/17  01:00:00,1,3,0,0,0,65,25.56034821,25.56,25.56027331,25.56,25.48957265,25.56,25.56,705.9008426,0,0,684.3491788,1835.782502,0.15,0.767035529
 03/17  02:00:00,1,3,0,0,0,65,25.56032108,25.56,25.56033528,25.56,25.33590021,25.56,25.56,610.7172949,0,0,683.424197,1626.95423,0.15,0.76159125
 03/17  03:00:00,1,3,0,0,0,65,25.56032064,25.56,25.56037158,25.56,25.24188313,25.56,25.56,567.9293093,0,0,682.1115546,1557.784201,0.15,0.760218683
 03/17  04:00:00,1,3,0,0,0,65,25.56025716,25.56,25.55550846,25.56,25.11728906,25.56,25.56,454.8885685,0,0,676.7142087,1356.756199,0.15,0.747631641
 03/17  05:00:00,1,3,183,5,176,65,25.56024902,25.56,25.51665744,25.56,25.11725368,25.56,25.56,556.4197093,0,0,679.0026325,1434.075441,0.15,0.754058557
 03/17  06:00:00,1,3,205,2,184,65,22.27514651,22.22,22.26640318,22.22,22.25624428,22.22,25.56,3506.399387,2006.311657,1602.851811,672.8963464,9212.29211,0.214318626,0.78652899
 03/17  07:00:00,1,3,194,0,184,65,22.22000001,22.22,22.22000001,22.22,22.22000001,22.22,22.22,2228.70174,1383.090232,953.7692081,1028.654092,6999.471483,0.166556532,0.775902939
 03/17  08:00:00,1,3,165,706,307,65,22.2237351,22.22,22.22277347,22.22,22.22305747,22.22,22.22,1486.57945,2242.151376,776.3653077,889.1382746,6798.715702,0.161103674,0.779055645
 03/17  09:00:00,1,3,165,799,298,65,22.22424733,22.22,22.22321776,22.22,22.22348676,22.22,22.22,2317.557374,3221.029396,1606.773945,848.2266893,9408.141079,0.220139211,0.788649468
 03/17  10:00:00,1,3,187,813,278,65,22.22568203,22.22,22.2242463,22.22,22.22461902,22.22,22.22,3433.943475,4325.052088,2518.703951,840.2581566,12544.61815,0.29134783,0.794836822
 03/17  11:00:00,1,3,133,811,290,65,22.22670424,22.22,22.22498359,22.22,22.22543051,22.22,22.22,4339.458055,5018.737971,3223.706138,847.612319,14865.13214,0.34598261,0.793248409
 03/17  12:00:00,1,3,150,827,245,65,22.22672608,22.22,22.2250568,22.22,22.22536257,22.22,22.22,5385.776064,6138.590216,5167.893747,863.6555158,19007.52283,0.445491015,0.787733851
 03/17  13:00:00,1,3,137,827,295,65,22.22635706,22.22,22.22482745,22.22,22.22506837,22.22,22.22,5922.179434,6604.53958,5440.184153,881.022485,20304.53943,0.477946098,0.784288156
 03/17  14:00:00,1,3,132,832,255,65,22.2255028,22.22,22.22424801,22.22,22.22445524,22.22,22.22,5053.051133,5994.352604,4926.434426,899.5426294,18322.34329,0.431127528,0.784612981
 03/17  15:00:00,1,3,174,773,286,65,22.22544604,22.22,22.22355518,22.22,22.2243983,22.22,22.22,5034.593169,5876.888531,4847.335659,895.0955833,18105.52559,0.418861116,0.797999555
 03/17  16:00:00,1,3,172,817,352,65,22.22675371,22.22,22.22182811,22.22,22.22364124,22.22,22.22,4703.976396,5490.606305,4493.75793,890.5217455,17032.51343,0.389101066,0.808159577
 03/17  17:00:00,1,3,165,786,352,65,22.22521963,22.22,22.22164368,22.22,22.2223619,22.22,22.22,6219.622069,5976.842107,5462.572326,887.4814393,20053.18145,0.457056885,0.809981292
 03/17  18:00:00,1,3,173,784,349,65,25.31834173,25.56,25.32218308,25.56,25.29694762,25.56,22.22,2247.151342,1678.315435,1143.723938,856.7077303,7073.931814,0.159911922,0.825075315
 03/17  19:00:00,1,3,105,81,111,68,25.5603084,25.56,25.56025753,25.56,25.56016993,25.56,25.56,2481.776252,1017.193521,838.2821912,553.7279857,6292.463877,0.161795825,0.847198957
 03/17  20:00:00,1,3,80,304,123,65,25.56061117,25.56,25.56039373,25.56,25.56021929,25.56,25.56,1372.211344,597.3586655,324.3301065,663.2293469,4352.167079,0.15,0.836772957
 03/17  21:00:00,1,3,64,112,75,65,25.5605993,25.56,25.56015709,25.56,25.56011134,25.56,25.56,1418.330634,201.9450963,78.55107137,688.5728024,3767.765436,0.15,0.82100413
 03/17  22:00:00,1,3,0,0,0,65,25.56050327,25.56,25.5601189,25.56,25.56020521,25.56,25.56,1003.416752,0,0,694.0993255,2522.074951,0.15,0.795114877
 03/17  23:00:00,1,3,0,0,0,65,25.56042757,25.56,25.56025873,25.56,25.5459402,25.56,25.56,787.1732772,0,0,694.1786477,1921.17811,0.15,0.774956643
 03/17  24:00:00,1,3,0,0,0,65,25.5603613,25.56,25.56029667,25.56,25.41272919,25.56,25.56,651.0593178,0,0,692.1608365,1738.042985,0.15,0.763137668
 03/18  01:00:00,1,4,0,2,0,65,25.56027514,25.56,25.55987301,25.56,25.18655765,25.56,25.56,477.8996801,0,0,687.947883,1392.323462,0.15,0.737619095
 03/18  02:00:00,1,4,0,0,0,65,25.56020275,25.56,25.49536553,25.56,24.97722105,25.56,25.56,336.9988598,0,0,685.2005658,1220.026295,0.15,0.710471738
 03/18  03:00:00,1,4,0,0,0,65,25.56009944,25.56,25.24644139,25.56,24.65294926,25.56,25.56,88.2274247,0,0,682.5175863,954.2254266,0.15,0.661807593
 03/18  04:00:00,1,4,0,2,0,65,25.56006387,25.56,24.93445907,25.56,24.27391781,25.56,25.56,0,0,0,672.1662474,765.2827205,0.15,0.623684602
 03/18  05:00:00,1,4,181,0,170,65,25.56005946,25.56,24.76150541,25.56,24.24141446,25.56,25.56,9.744817671,0,0,667.631799,855.016693,0.15,0.643274058
 03/18  06:00:00,1,4,166,3,184,65,22.26921195,22.22,22.23471306,22.22,22.22921127,22.22,25.56,2764.482385,1246.159388,828.2474875,655.6144631,6899.373557,0.183985041,0.754767419
 03/18  07:00:00,1,4,165,0,183,65,22.22063193,22.22,22.22024637,22.22,22.22020166,22.22,22.22,1562.768769,815.8154506,441.3622207,1013.411766,5231.791171,0.150256356,0.738348158
 03/18  08:00:00,1,4,183,453,273,65,22.22091078,22.22,22.22071574,22.22,22.22052113,22.22,22.22,626.492875,1055.524417,109.4078155,876.0574704,3959.82979,0.15,0.743029888
 03/18  09:00:00,1,4,179,794,317,65,22.22280677,22.22,22.22198763,22.22,22.22208478,22.22,22.22,1787.704423,2420.7966,1742.457218,840.0755405,8200.927613,0.195691576,0.773119111
 03/18  10:00:00,1,4,184,777,311,65,22.22443482,22.22,22.22320319,22.22,22.2233671,22.22,22.22,2915.360907,3266.088404,2854.818677,831.8764496,11289.96194,0.267296355,0.779718126
 03/18  11:00:00,1,4,153,791,265,65,22.22543478,22.22,22.22402679,22.22,22.22418618,22.22,22.22,3871.17709,4178.478121,3830.036531,835.9917042,14148.53504,0.334688602,0.780433945
 03/18  12:00:00,1,4,112,781,262,65,22.2259762,22.22,22.22449912,22.22,22.22466335,22.22,22.22,4759.832307,4794.50938,4536.563137,845.7701034,16378.13277,0.388559702,0.778184932
 03/18  13:00:00,1,4,112,821,258,65,22.2259794,22.22,22.22456732,22.22,22.22473118,22.22,22.22,5456.478687,5428.193527,4951.394511,859.2907341,18143.63012,0.43382081,0.772161599
 03/18  14:00:00,1,4,118,796,287,65,22.22593395,22.22,22.22452216,22.22,22.22472737,22.22,22.22,5616.986485,6045.562219,4938.795825,875.7438521,18928.39022,0.456163513,0.766079802
 03/18  15:00:00,1,4,126,823,308,65,22.22579834,22.22,22.22443098,22.22,22.22466654,22.22,22.22,6025.240594,6484.802533,5245.958163,885.8519049,20097.66845,0.486963819,0.761930409
 03/18  16:00:00,1,4,149,797,308,65,22.22454544,22.22,22.22363846,22.22,22.22377873,22.22,22.22,6549.681507,5922.342541,5557.724291,894.1855606,20380.8422,0.49188481,0.765064782
 03/18  17:00:00,1,4,152,777,301,65,22.22464051,22.22,22.22370371,22.22,22.22391061,22.22,22.22,5943.024318,5324.195322,4707.535588,898.7408397,18322.45901,0.434082239,0.779333549
 03/18  18:00:00,1,4,165,781,335,65,25.29836524,25.56,25.31800327,25.56,25.27326046,25.56,22.22,2075.77562,1635.374839,1016.425045,823.3162679,6665.992288,0.152875573,0.802547793
 03/18  19:00:00,1,4,76,58,92,65,25.56036267,25.56,25.56017952,25.56,25.56010847,25.56,25.56,2196.856151,905.100289,650.1737883,543.830862,5695.139344,0.158094215,0.819077115
 03/18  20:00:00,1,4,80,367,124,65,25.56082071,25.56,25.56031157,25.56,25.5601909,25.56,25.56,1245.531636,534.964133,234.831172,659.8184194,4069.0903,0.15,0.815506372
 03/18  21:00:00,1,4,53,78,59,65,25.56055152,25.56,25.56013063,25.56,25.56008869,25.56,25.56,1310.623221,112.6038938,35.41969581,682.7902739,3489.746753,0.15,0.809073079
 03/18  22:00:00,1,4,0,0,0,65,25.5604798,25.56,25.56010043,25.56,25.5602032,25.56,25.56,1021.564749,0,0,691.7029064,2586.841503,0.15,0.796627941
 03/18  23:00:00,1,4,0,0,0,65,25.56041612,25.56,25.56021301,25.56,25.55000818,25.56,25.56,800.1478223,0,0,692.7484339,2008.91537,0.15,0.783544491
 03/18  24:00:00,1,4,0,0,0,65,25.56036215,25.56,25.56029563,25.56,25.4525302,25.56,25.56,678.7485796,0,0,688.7283872,1758.510802,0.15,0.775846699
 03/19  01:00:00,1,5,0,0,0,65,25.5603041,25.56,25.56032308,25.56,25.34481762,25.56,25.56,603.4139705,0,0,690.567947,1639.975458,0.15,0.770998428
 03/19  02:00:00,1,5,0,0,0,65,25.56024613,25.56,25.56031101,25.56,25.20384334,25.56,25.56,490.3310447,0,0,687.070396,1427.192354,0.15,0.760347645
 03/19  03:00:00,1,5,0,0,0,65,25.56020896,25.56,25.54303228,25.56,25.0415334,25.56,25.56,403.0045217,0,0,682.2326872,1283.308347,0.15,0.751620749
 03/19  04:00:00,1,5,0,0,0,62,25.56020484,25.56,25.49306202,25.56,24.94732566,25.56,25.56,369.9790228,0,0,673.1695693,1241.056639,0.15,0.749394679
 03/19  05:00:00,1,5,179,5,169,65,25.56021673,25.56,25.4364434,25.56,25.04579463,25.56,25.56,522.9580229,0,0,678.0221373,1399.499798,0.15,0.760675162
 03/19  06:00:00,1,5,184,0,184,65,22.2900154,22.22,22.26915437,22.22,22.25948905,22.22,25.56,3650.725002,2233.27534,1735.521294,672.7193873,9740.772592,0.221782886,0.803400733
 03/19  07:00:00,1,5,166,172,212,65,22.22000018,22.22,22.22000058,22.22,22.22000045,22.22,22.22,2019.759834,1468.564697,934.8803107,1027.846004,6855.752301,0.159888304,0.791740688
 03/19  08:00:00,1,5,191,766,280,65,22.22395237,22.22,22.22219201,22.22,22.22310848,22.22,22.22,1445.810462,3192.08348,739.6181063,890.8227153,7740.026725,0.179358672,0.796274724
 03/19  09:00:00,1,5,150,776,274,65,22.22428131,22.22,22.22233452,22.22,22.22349853,22.22,22.22,1766.610987,2429.780598,1138.58496,850.4339183,7592.95753,0.175065303,0.800023547
 03/19  10:00:00,1,5,162,810,264,65,22.22592696,22.22,22.22399076,22.22,22.22472902,22.22,22.22,2581.296995,3045.269689,2224.839318,829.9849636,10098.60985,0.228751756,0.814979581
 03/19  11:00:00,1,5,121,826,299,65,22.22746428,22.22,22.22537627,22.22,22.22579967,22.22,22.22,3601.280864,4043.092155,3499.090733,826.4790885,13399.90472,0.306318206,0.807930853
 03/19  12:00:00,1,5,112,823,224,65,22.22737454,22.22,22.22550934,22.22,22.22574983,22.22,22.22,5027.675562,5093.415754,4636.688729,836.9846199,17038.77258,0.396036573,0.794411924
 03/19  13:00:00,1,5,112,826,265,65,22.22646966,22.22,22.22495501,22.22,22.22513123,22.22,22.22,5767.622388,5827.079291,5228.439192,892.1039242,19167.46948,0.449806479,0.786710397
 03/19  14:00:00,1,5,128,825,268,65,22.22562632,22.22,22.22440155,22.22,22.2245589,22.22,22.22,6249.856676,5977.754015,5512.452683,903.1727948,20099.05678,0.472277923,0.78563455
 03/19  15:00:00,1,5,140,826,337,34,22.22588938,22.22,22.2245778,22.22,22.2248397,22.22,22.22,5817.485501,6016.836626,5039.053622,862.7244402,19188.40569,0.44552526,0.795168059
 03/19  16:00:00,1,5,152,800,352,0,22.22630252,22.22,22.22491853,22.22,22.22520813,22.22,22.22,5614.048792,5436.426554,4731.529923,821.2218149,18051.14275,0.416106893,0.800901829
 03/19  17:00:00,1,5,166,796,352,0,22.22631641,22.22,22.22497549,22.22,22.22526154,22.22,22.22,5280.151412,4974.692517,4240.666752,818.8663519,16757.29846,0.383845688,0.805989191
 03/19  18:00:00,1,5,165,793,352,0,25.25345741,25.56,25.30480721,25.56,25.23130743,25.56,22.22,1621.007895,1457.263762,780.7684527,718.2001112,5647.012447,0.126198308,0.822388559
 03/19  19:00:00,1,5,140,104,217,0,25.56061434,25.56,25.56030851,25.56,25.5602721,25.56,25.56,1799.189913,859.9755237,582.5703027,461.9301601,5100.199943,0.15,0.837118739
 03/19  20:00:00,1,5,100,457,151,0,25.56038662,25.56,25.56020465,25.56,25.56009544,25.56,25.56,588.5524271,248.503856,56.63055671,0,2258.54949,0.15,0.855845887
 03/19  21:00:00,1,5,63,101,70,0,25.56031294,25.56,25.56016757,25.56,25.56013951,25.56,25.56,574.3794274,0,0,0,1403.277797,0.15,0.850186788
 03/19  22:00:00,1,5,0,0,0,0,25.56021681,25.56,25.56033052,25.56,25.55870376,25.56,25.56,356.9273739,0,0,0,714.1966671,0.15,0.84698144
 03/19  23:00:00,1,5,0,2,0,0,25.56011309,25.56,25.53672,25.56,25.45358847,25.56,25.56,159.8949229,0,0,0,342.6596152,0.15,0.846878365
 03/19  24:00:00,1,5,0,0,0,65,25.56026458,25.56,25.55607179,25.56,25.4098286,25.56,25.56,700.086619,0,0,662.52981,1727.064391,0.15,0.77796731
 03/20  01:00:00,1,6,0,5,0,65,25.56031548,25.56,25.56024651,25.56,25.38039305,25.56,25.56,634.1298808,0,0,679.0497501,1699.176655,0.15,0.775857127
 03/20  02:00:00,1,6,0,3,0,65,25.56026851,25.56,25.56034894,25.56,25.27176654,25.56,25.56,518.2670267,0,0,683.0515184,1502.762402,0.15,0.765567369
 03/20  03:00:00,1,6,0,3,0,65,25.56020919,25.56,25.56018011,25.56,25.08480342,25.56,25.56,406.1116637,0,0,682.1149674,1295.551913,0.15,0.752944653
 03/20  04:00:00,1,6,0,0,0,65,25.56020871,25.56,25.55254289,25.56,24.99244413,25.56,25.56,385.1471519,0,0,682.7527174,1265.903826,0.15,0.750892994
 03/20  05:00:00,1,6,181,0,170,65,25.5602322,25.56,25.49660303,25.56,25.04937445,25.56,25.56,465.55065,0,0,684.996856,1348.871719,0.15,0.756950012
 03/20  06:00:00,1,6,204,0,184,65,22.28446586,22.22,22.26890566,22.22,22.25707674,22.22,25.56,3546.036221,2154.045055,1583.969573,675.1727407,9408.372184,0.214950726,0.799831415
 03/20  07:00:00,1,6,169,89,201,65,22.22045072,22.22,22.22033474,22.22,22.2201617,22.22,22.22,2085.763208,1591.639326,925.56327,1028.594517,7062.622779,0.166028438,0.785235706
 03/20  08:00:00,1,6,180,744,320,65,22.22379105,22.22,22.22249332,22.22,22.22316249,22.22,22.22,1075.320721,2504.405111,406.6833513,892.2735346,6302.627373,0.151484498,0.780399823
 03/20  09:00:00,1,6,165,832,340,65,22.22488093,22.22,22.22306485,22.22,22.22401161,22.22,22.22,2058.450608,2923.775578,1372.348,849.9221501,8615.992318,0.203404671,0.781888545
 03/20  10:00:00,1,6,157,788,273,65,22.22524614,22.22,22.2236528,22.22,22.22425189,22.22,22.22,2946.929261,3485.84788,1970.988902,838.6606018,10661.81952,0.25194009,0.7812805
 03/20  11:00:00,1,6,160,822,313,65,22.22643024,22.22,22.22463299,22.22,22.22518172,22.22,22.22,3731.796996,4353.252538,2548.887274,841.8586512,12903.84254,0.306458286,0.777522114
 03/20  12:00:00,1,6,140,829,280,65,22.2264291,22.22,22.22476727,22.22,22.22512089,22.22,22.22,4534.576787,5276.029535,3910.424943,849.8671728,16010.93891,0.386062577,0.765689485
 03/20  13:00:00,1,6,112,825,299,65,22.225545,22.22,22.2242004,22.22,22.22443999,22.22,22.22,4888.995056,5536.958662,4287.319902,860.6848501,17017.88576,0.41204052,0.762480434
 03/20  14:00:00,1,6,147,814,302,65,22.22567549,22.22,22.22428901,22.22,22.22452756,22.22,22.22,4710.645642,5796.537509,4471.76135,871.807296,17295.75165,0.419660269,0.760864041
 03/20  15:00:00,1,6,142,824,324,65,22.22581456,22.22,22.22439537,22.22,22.22461956,22.22,22.22,4898.804651,5747.384721,4777.972716,874.2365334,17745.13309,0.432020533,0.758301121
 03/20  16:00:00,1,6,155,798,280,65,22.22529274,22.22,22.22406816,22.22,22.22424302,22.22,22.22,5138.481147,5624.588636,4911.796991,876.0296096,17998.60927,0.439247105,0.756472201
 03/20  17:00:00,1,6,156,796,292,65,22.22457073,22.22,22.2236496,22.22,22.22380003,22.22,22.22,7004.317649,5999.828117,5579.050333,879.921745,20922.11546,0.504487632,0.765649325
 03/20  18:00:00,1,6,165,808,350,65,25.35186579,25.56,25.34095486,25.56,25.33010835,25.56,22.22,2624.907226,1921.127421,1364.061199,845.2061021,7937.059642,0.186856446,0.77965103
 03/20  19:00:00,1,6,157,710,251,65,25.56030199,25.56,25.56015878,25.56,25.56016049,25.56,25.56,2599.935038,1740.213464,1038.978176,539.8915886,7324.485797,0.174110001,0.814700591
 03/20  20:00:00,1,6,0,0,0,65,25.56065708,25.56,25.56023596,25.56,25.56015279,25.56,25.56,1342.640156,303.6489918,167.8291835,651.8676995,3859.120487,0.15,0.802410162
 03/20  21:00:00,1,6,0,2,0,65,25.56066032,25.56,25.56010019,25.56,25.56007551,25.56,25.56,1386.258632,149.6232067,36.34624619,678.4647272,3629.120591,0.15,0.796239465
 03/20  22:00:00,1,6,0,0,0,65,25.56055021,25.56,25.56008065,25.56,25.56014324,25.56,25.56,1068.734583,1.213521935,0,688.0618521,2782.789338,0.15,0.784526425
 03/20  23:00:00,1,6,0,0,0,65,25.56041585,25.56,25.56018118,25.56,25.55208663,25.56,25.56,780.012986,0,0,692.1889606,2053.59112,0.15,0.769712103
 03/20  24:00:00,1,6,0,0,0,65,25.56035303,25.56,25.56026768,25.56,25.45171733,25.56,25.56,661.4949688,0,0,695.6992018,1785.031084,0.15,0.761387587
 03/21  01:00:00,1,7,0,66,0,65,25.56033143,25.56,25.56028895,25.56,25.32651434,25.56,25.56,558.1135143,0,0,689.0124139,1620.185714,0.15,0.756223689
 03/21  02:00:00,1,7,0,0,0,65,25.56024946,25.56,25.56041965,25.56,25.1368344,25.56,25.56,431.1181919,0,0,684.8126689,1343.583347,0.15,0.738008438
 03/21  03:00:00,1,7,0,0,0,65,25.56018165,25.56,25.50552385,25.56,24.95691965,25.56,25.56,305.0203179,0,0,681.3602901,1184.068682,0.15,0.718256014
 03/21  04:00:00,1,7,0,0,0,65,25.56011605,25.56,25.33115347,25.56,24.75384914,25.56,25.56,200.6286293,0,0,677.2300551,1075.12624,0.15,0.70234508
 03/21  05:00:00,1,7,0,0,0,65,25.56009428,25.56,25.22800323,25.56,24.64019824,25.56,25.56,163.2614186,0,0,672.876991,1033.244301,0.15,0.696205659
 03/21  06:00:00,1,7,0,0,0,65,25.5600765,25.56,25.17193383,25.56,24.56879447,25.56,25.56,121.8625968,0,0,667.2789154,986.0652926,0.15,0.688295935
 03/21  07:00:00,1,7,167,0,168,65,22.27380929,22.22,22.25670527,22.22,22.23915243,22.22,25.56,3324.095443,2007.090128,1378.813696,665.3919409,8796.937258,0.204997736,0.786215995
 03/21  08:00:00,1,7,201,357,252,65,22.22299761,22.22,22.22216007,22.22,22.22225964,22.22,22.22,1598.663861,1971.317165,450.3596095,1023.689592,6455.938282,0.154721687,0.770325835
 03/21  09:00:00,1,7,204,813,319,65,22.2232563,22.22,22.22226516,22.22,22.22264834,22.22,22.22,2502.104711,2812.991443,1312.271447,894.1724253,8934.264539,0.211537989,0.779478996
 03/21  10:00:00,1,7,189,810,265,65,22.22405914,22.22,22.22291526,22.22,22.22330931,22.22,22.22,3216.870096,3578.348331,1792.722105,863.2941454,10871.43667,0.254129568,0.789618341
 03/21  11:00:00,1,7,151,827,282,65,22.22603275,22.22,22.22437204,22.22,22.22487567,22.22,22.22,4106.641155,4614.725849,2509.702792,858.4928331,13519.98803,0.314688217,0.793201636
 03/21  12:00:00,1,7,133,824,258,65,22.22752984,22.22,22.22550196,22.22,22.22606315,22.22,22.22,5040.036039,5459.210577,3265.983554,865.2484294,16070.74995,0.378653882,0.783724085
 03/21  13:00:00,1,7,139,840,238,65,22.2274877,22.22,22.22555722,22.22,22.22594359,22.22,22.22,5664.73583,6108.436478,4550.909668,872.6603311,18646.95781,0.449943662,0.765253237
 03/21  14:00:00,1,7,112,824,293,65,22.22615162,22.22,22.22466444,22.22,22.22486359,22.22,22.22,5092.565861,5862.390073,4764.519783,882.95656,18050.34486,0.445730412,0.747658357
 03/21  15:00:00,1,7,114,805,286,65,22.22085979,22.22,22.22072129,22.22,22.22068872,22.22,22.22,4436.736992,4868.40373,4015.748614,882.0785318,15641.58263,0.387296505,0.745645442
 03/21  16:00:00,1,7,146,418,212,65,25.23190305,25.56,25.31494641,25.56,25.28169798,25.56,22.22,1474.742731,1482.506567,1076.239356,775.9570527,5888.276082,0.139915182,0.772212574
 03/21  17:00:00,1,7,48,0,53,65,25.56001686,25.56,25.56000574,25.56,25.56001056,25.56,25.56,2344.515862,1390.993321,1016.024973,541.7598798,6696.336912,0.157307592,0.791206216
 03/21  18:00:00,1,7,96,2,89,65,25.56,25.56,25.56,25.56,25.56,25.56,25.56,3204.958028,997.4423114,1312.316769,671.4255531,7593.692566,0.17702751,0.791863482
 03/21  19:00:00,1,7,160,0,151,65,25.56026151,25.56,25.56010531,25.56,25.56014591,25.56,25.56,3047.529778,847.2459399,1057.089819,715.6207956,7073.026466,0.174015399,0.793335255
 03/21  20:00:00,1,7,175,727,239,65,25.56089459,25.56,25.56056669,25.56,25.56032783,25.56,25.56,1863.728976,1186.763748,508.6988416,725.8971204,5685.272087,0.15,0.793968789
 03/21  21:00:00,1,7,51,707,47,65,25.56075442,25.56,25.56049562,25.56,25.56012351,25.56,25.56,1474.315332,915.0683402,92.62309287,724.0383209,4602.047239,0.15,0.790195192
 03/21  22:00:00,1,7,38,556,42,65,25.56062651,25.56,25.56037927,25.56,25.56009032,25.56,25.56,1229.026834,599.1034309,0,719.3112754,3826.496588,0.15,0.785414101
 03/21  23:00:00,1,7,93,0,87,65,25.56054478,25.56,25.56011896,25.56,25.56017112,25.56,25.56,1076.280558,0,0,711.5955113,2806.813089,0.15,0.774688615
 03/21  24:00:00,1,7,0,0,0,65,25.56042394,25.56,25.56019762,25.56,25.55281054,25.56,25.56,794.1073481,0,0,699.0058385,2047.455957,0.15,0.76412899
 03/22  01:00:00,1,1,89,2,84,65,25.5603741,25.56,25.56024359,25.56,25.54752237,25.56,25.56,782.3916405,0,0,700.8781768,1961.800649,0.15,0.765110056
 03/22  02:00:00,1,1,50,0,48,65,25.56043708,25.56,25.56022933,25.56,25.5011552,25.56,25.56,720.1253754,0,0,695.4906785,1880.604,0.15,0.764565881
 03/22  03:00:00,1,1,0,0,0,65,25.5603218,25.56,25.56027336,25.56,25.43335778,25.56,25.56,673.0543586,0,0,690.2328365,1787.460674,0.15,0.762718916
 03/22  04:00:00,1,1,110,2,123,65,25.56035059,25.56,25.56032173,25.56,25.45910716,25.56,25.56,707.4737722,0,0,686.8255442,1761.726796,0.15,0.762603983
 03/22  05:00:00,1,1,0,0,0,65,25.56026492,25.56,25.56036619,25.56,25.26559009,25.56,25.56,506.2922394,0,0,679.4988901,1493.773,0.15,0.753569597
 03/22  06:00:00,1,1,0,0,0,65,25.56026582,25.56,25.56042493,25.56,25.11213985,25.56,25.56,455.1319068,0,0,677.975681,1359.525456,0.15,0.746961842
 03/22  07:00:00,1,1,131,2,124,65,25.56032846,25.56,25.56043013,25.56,25.15207871,25.56,25.56,569.8497039,0,0,682.5893197,1494.734826,0.15,0.757210479
 03/22  08:00:00,1,1,0,0,0,65,25.56026651,25.56,25.56040874,25.56,25.09174238,25.56,25.56,479.804467,0,0,678.5618903,1425.301086,0.15,0.755513364
 03/22  09:00:00,1,1,125,2,121,65,25.56038918,25.56,25.56023987,25.56,25.38037392,25.56,25.56,997.9906199,0,0,678.7095326,2334.519156,0.15,0.787241793
 03/22  10:00:00,1,1,59,4,65,65,25.56069858,25.56,25.56015788,25.56,25.55554857,25.56,25.56,1697.456839,359.9521478,668.2972468,686.8814308,4809.390161,0.15,0.815680118
 03/22  11:00:00,1,1,105,13,102,65,25.5605252,25.56,25.5602282,25.56,25.56026137,25.56,25.56,2383.053587,854.938836,1419.108008,704.3155673,6765.770122,0.15506859,0.824418471
 03/22  12:00:00,1,1,140,26,137,65,25.56001903,25.56,25.56001049,25.56,25.56001091,25.56,25.56,2727.888751,1274.83203,1616.620495,722.0079202,7749.500519,0.17289829,0.827443156
 03/22  13:00:00,1,1,166,13,153,65,25.56000031,25.56,25.56000024,25.56,25.56000018,25.56,25.56,3076.981328,1587.806036,1819.356272,738.7572298,8634.468165,0.192796068,0.826817025
 03/22  14:00:00,1,1,166,18,167,65,25.56000001,25.56,25.56000001,25.56,25.56,25.56,25.56,2793.683183,1563.373585,1866.434912,750.1748928,8384.268098,0.188325553,0.821879622
 03/22  15:00:00,1,1,177,19,179,65,25.56,25.56,25.56,25.56,25.56,25.56,25.56,2603.156901,1428.886201,1670.627886,753.609831,7864.877497,0.177066131,0.820012968
 03/22  16:00:00,1,1,196,18,184,65,25.56,25.56,25.56,25.56,25.56,25.56,25.56,2447.537744,1184.894284,1388.082722,754.6254456,7181.097483,0.16122487,0.82229052
 03/22  17:00:00,1,1,186,11,178,65,25.56,25.56,25.56,25.56,25.56,25.56,25.56,3180.4169,1341.347362,1701.672973,756.696672,8390.760494,0.187595207,0.825724712
 03/22  18:00:00,1,1,180,2,173,65,25.56,25.56,25.56,25.56,25.56,25.56,25.56,3357.485392,1346.975757,1655.861075,755.0358536,8526.508652,0.191477809,0.82205143
 03/22  19:00:00,1,1,186,2,184,65,25.56030981,25.56,25.56012929,25.56,25.56018847,25.56,25.56,2841.55289,1031.948914,1156.503765,758.1056546,7194.118773,0.167461742,0.812027428
 03/22  20:00:00,1,1,148,119,163,65,25.56088124,25.56,25.56035387,25.56,25.56037189,25.56,25.56,1915.250731,671.314674,525.6884434,748.1050626,5258.896502,0.15,0.798016615
 03/22  21:00:00,1,1,48,0,44,65,25.56084843,25.56,25.56020706,25.56,25.56015121,25.56,25.56,1525.1783,287.3337663,148.0892731,738.1381257,4092.775831,0.15,0.788928773
 03/22  22:00:00,1,1,127,0,119,65,25.56066909,25.56,25.56009626,25.56,25.56007541,25.56,25.56,1317.383752,86.31683071,22.81645193,730.7867392,3479.503397,0.15,0.78632125
 03/22  23:00:00,1,1,57,0,59,65,25.56045718,25.56,25.56006049,25.56,25.56018094,25.56,25.56,1043.326515,0,0,718.5347683,2771.856109,0.15,0.78364485
 03/22  24:00:00,1,1,0,0,0,65,25.56042685,25.56,25.56011,25.56,25.56029529,25.56,25.56,870.8237875,0,0,713.5144673,2338.991198,0.15,0.781377354
 03/23  01:00:00,1,2,93,4,87,65,25.56043883,25.56,25.56018414,25.56,25.56035075,25.56,25.56,838.4051517,0,0,703.1892739,2140.19248,0.15,0.782066076
 03/23  02:00:00,1,2,60,2,52,65,25.56033979,25.56,25.56025892,25.56,25.48899124,25.56,25.56,686.4113747,0,0,696.3068843,1814.420474,0.15,0.775635393
 03/23  03:00:00,1,2,18,0,21,65,25.56022785,25.56,25.56033875,25.56,25.29587578,25.56,25.56,540.2256908,0,0,691.2475154,1553.789536,0.15,0.76722265
 03/23  04:00:00,1,2,118,2,114,65,25.56028032,25.56,25.56037708,25.56,25.28351068,25.56,25.56,609.4682393,0,0,687.9951988,1587.065062,0.15,0.77107899
 03/23  05:00:00,1,2,181,12,171,65,25.56026702,25.56,25.56036573,25.56,25.33532703,25.56,25.56,658.1960817,0,0,686.6710876,1651.956935,0.15,0.776049012
 03/23  06:00:00,1,2,204,0,184,65,22.29903414,22.22,22.28095713,22.22,22.26801485,22.22,25.56,3611.954016,2332.01459,1939.922546,682.7384875,10007.48404,0.226497056,0.807873228
 03/23  07:00:00,1,2,195,322,229,65,22.22000002,22.22,22.22000003,22.22,22.22000001,22.22,22.22,2272.952354,1795.765667,1079.692835,1037.590263,7593.550475,0.174797234,0.802141648
 03/23  08:00:00,1,2,190,798,277,65,22.22437042,22.22,22.2230643,22.22,22.22336969,22.22,22.22,1470.936917,2251.028194,713.745199,900.7965692,6740.764481,0.154383052,0.806074481
 03/23  09:00:00,1,2,166,819,333,65,22.22578779,22.22,22.22423998,22.22,22.22464712,22.22,22.22,1904.892733,2627.352975,1146.715597,854.3637986,7942.220326,0.179539828,0.81648253
 03/23  10:00:00,1,2,171,802,333,65,22.22727512,22.22,22.2238633,22.22,22.22590394,22.22,22.22,2692.341911,3686.131835,1839.743616,830.3205473,10480.88473,0.234744166,0.824136781
 03/23  11:00:00,1,2,140,807,317,65,22.22856139,22.22,22.22300707,22.22,22.2256627,22.22,22.22,3674.714904,4875.448046,3188.38689,823.5361482,14015.00457,0.315059822,0.821368065
 03/23  12:00:00,1,2,144,819,248,65,22.22860583,22.22,22.22270156,22.22,22.22658195,22.22,22.22,4660.429714,5533.9424,4016.463126,832.5987131,16489.13462,0.376342846,0.808958599
 03/23  13:00:00,1,2,120,825,238,65,22.22766349,22.22,22.22489292,22.22,22.22610217,22.22,22.22,5051.686847,5688.933846,4331.391902,849.818347,17367.10622,0.400072555,0.80141623
 03/23  14:00:00,1,2,127,825,298,65,22.22845701,22.22,22.22610028,22.22,22.22667594,22.22,22.22,5017.765211,5907.492857,4709.617189,862.9310566,17945.31347,0.417886489,0.792964843
 03/23  15:00:00,1,2,122,822,307,65,22.22908344,22.22,22.22670348,22.22,22.2270618,22.22,22.22,5242.365599,6048.1958,4916.704096,866.6451475,18523.65018,0.447669685,0.763978103
 03/23  16:00:00,1,2,147,776,350,65,22.22725729,22.22,22.22548843,22.22,22.22565528,22.22,22.22,5160.609311,5715.082274,4816.12143,866.4763703,18006.03092,0.468165524,0.710273841
 03/23  17:00:00,1,2,174,751,352,65,22.22492637,22.22,22.22388038,22.22,22.22394783,22.22,22.22,5665.556115,5563.958827,4735.224097,869.1671628,18282.71574,0.498002565,0.677698833
 03/23  18:00:00,1,2,165,815,351,65,25.26035171,25.56,25.32746642,25.56,25.25511688,25.56,22.22,1604.817883,1653.252181,876.6919311,787.5477592,6015.513541,0.151222852,0.724311019
 03/23  19:00:00,1,2,181,707,290,65,25.56041172,25.56,25.56035911,25.56,25.5601623,25.56,25.56,1794.617561,1504.519289,686.1147406,531.2729583,5916.407866,0.155909988,0.75760257
 03/23  20:00:00,1,2,161,542,213,65,25.56065533,25.56,25.56044307,25.56,25.56020033,25.56,25.56,1530.341215,636.5185647,236.9952263,647.9805517,4447.240156,0.15,0.761917693
 03/23  21:00:00,1,2,6,2,7,65,25.56062186,25.56,25.56011651,25.56,25.56013552,25.56,25.56,1122.312992,0,0,672.2954793,2865.660835,0.15,0.761691212
 03/23  22:00:00,1,2,0,2,0,65,25.56061051,25.56,25.56011251,25.56,25.56022195,25.56,25.56,967.3606128,0,0,683.0760905,2529.6002,0.15,0.767498089
 03/23  23:00:00,1,2,0,0,0,65,25.56044392,25.56,25.56012721,25.56,25.5602412,25.56,25.56,933.2655784,0,0,686.3492196,2454.54227,0.15,0.774869797
 03/23  24:00:00,1,2,82,0,74,65,25.56044699,25.56,25.5601289,25.56,25.56019353,25.56,25.56,1029.501031,0,0,687.0705814,2618.363816,0.15,0.784660007
 03/24  01:00:00,1,3,0,0,0,65,25.56046362,25.56,25.56016037,25.56,25.56029055,25.56,25.56,837.9840999,0,0,690.6075732,2208.31565,0.15,0.781621529
 03/24  02:00:00,1,3,0,0,0,65,25.56034065,25.56,25.56021243,25.56,25.55907419,25.56,25.56,749.8178233,0,0,690.9971075,1947.034689,0.15,0.778454765
 03/24  03:00:00,1,3,0,0,0,65,25.56033363,25.56,25.56026567,25.56,25.48540274,25.56,25.56,655.5666209,0,0,689.4898981,1754.528409,0.15,0.774473657
 03/24  04:00:00,1,3,111,2,101,65,25.56029827,25.56,25.56033014,25.56,25.44400636,25.56,25.56,688.6485037,0,0,689.5234296,1719.652116,0.15,0.775888794
 03/24  05:00:00,1,3,199,3,184,65,25.56028993,25.56,25.56035347,25.56,25.51957266,25.56,25.56,763.3565009,0,0,690.6143182,1778.329621,0.15,0.782273525
 03/24  06:00:00,1,3,193,0,184,65,22.29935343,22.22,22.2848889,22.22,22.28130588,22.22,25.56,3459.295032,2370.812582,2092.340413,686.7498665,10052.90484,0.225796364,0.813330154
 03/24  07:00:00,1,3,163,107,198,65,22.22000002,22.22,22.22000003,22.22,22.22000002,22.22,22.22,2156.020591,1604.586137,1115.074867,1043.028181,7325.223389,0.16766143,0.806755155
 03/24  08:00:00,1,3,178,748,313,65,22.22511872,22.22,22.22365762,22.22,22.22407612,22.22,22.22,1671.290365,2483.727299,1007.361039,906.6356797,7476.11042,0.168940899,0.816949923
 03/24  09:00:00,1,3,164,794,316,65,22.22657645,22.22,22.22323624,22.22,22.22531407,22.22,22.22,2319.396715,3420.286993,1560.667157,866.1179726,9589.002279,0.215104172,0.822994111
 03/24  10:00:00,1,3,162,810,328,65,22.22728769,22.22,22.22294442,22.22,22.22585752,22.22,22.22,3415.750234,4246.869065,2491.085213,854.4282286,12438.93358,0.280765208,0.818117535
 03/24  11:00:00,1,3,159,822,314,65,22.22734681,22.22,22.22497208,22.22,22.22540794,22.22,22.22,4389.834034,5063.989875,4409.495208,862.780528,16166.74152,0.369359537,0.808173967
 03/24  12:00:00,1,3,146,813,293,65,22.2267541,22.22,22.22503254,22.22,22.22531587,22.22,22.22,5216.669786,5786.317162,4896.074566,879.9242161,18227.58245,0.419809493,0.801578009
 03/24  13:00:00,1,3,135,829,312,65,22.22725643,22.22,22.22393008,22.22,22.22577212,22.22,22.22,5946.544845,6233.498563,5301.260115,893.3202193,19830.65158,0.459100075,0.797475501
 03/24  14:00:00,1,3,128,831,263,65,22.22723063,22.22,22.2254067,22.22,22.22578968,22.22,22.22,5673.322342,6271.192443,4860.015789,904.4755003,19161.20658,0.449760359,0.786490591
 03/24  15:00:00,1,3,121,827,247,65,22.22632824,22.22,22.22485123,22.22,22.22511049,22.22,22.22,4931.523839,5668.026314,4558.580045,906.6620107,17510.62146,0.414310872,0.78024594
 03/24  16:00:00,1,3,141,767,327,65,22.22566928,22.22,22.2244022,22.22,22.22463674,22.22,22.22,4357.957392,4964.588735,3956.960968,899.871153,15617.9016,0.368844433,0.781755868
 03/24  17:00:00,1,3,180,771,333,65,22.22560552,22.22,22.22438384,22.22,22.224644,22.22,22.22,4892.461031,4800.006573,3919.69616,892.7169494,15944.66537,0.373350413,0.788418362
 03/24  18:00:00,1,3,176,804,347,65,25.24632082,25.56,25.31270693,25.56,25.2265192,25.56,22.22,1627.959395,1549.231918,789.8096919,783.5749814,5820.701024,0.132386609,0.807526949
 03/24  19:00:00,1,3,83,186,113,68,25.56051899,25.56,25.56025998,25.56,25.56017051,25.56,25.56,2157.17912,1057.033524,632.441315,556.2076727,5802.454121,0.153679349,0.828012527
 03/24  20:00:00,1,3,29,122,50,71,25.56054154,25.56,25.5602527,25.56,25.5600987,25.56,25.56,1147.414753,391.4365327,111.1019459,671.1674711,3713.693812,0.15,0.820045475
 03/24  21:00:00,1,3,109,353,156,65,25.56061699,25.56,25.56021072,25.56,25.56007153,25.56,25.56,1270.775489,411.6809146,64.29231584,690.9534542,3826.783557,0.15,0.825562079
 03/24  22:00:00,1,3,0,0,0,65,25.56050475,25.56,25.56009962,25.56,25.56020444,25.56,25.56,992.3590751,0,0,698.4211838,2605.970668,0.15,0.810772277
 03/24  23:00:00,1,3,0,2,0,65,25.56039695,25.56,25.56014397,25.56,25.5603077,25.56,25.56,853.6738095,0,0,700.9246955,2243.20873,0.15,0.801377684
 03/24  24:00:00,1,3,0,2,0,65,25.56039703,25.56,25.56015601,25.56,25.56034488,25.56,25.56,820.9524836,0,0,691.5368361,2139.517185,0.15,0.79793449
 03/25  01:00:00,1,4,0,0,0,65,25.56037179,25.56,25.56019995,25.56,25.53945228,25.56,25.56,728.6389931,0,0,698.2227649,1944.808737,0.15,0.789029692
 03/25  02:00:00,1,4,0,0,0,65,25.56031477,25.56,25.5603164,25.56,25.36281349,25.56,25.56,544.1655716,0,0,695.0741302,1585.673047,0.15,0.772246343
 03/25  03:00:00,1,4,0,0,0,65,25.56019451,25.56,25.54163705,25.56,25.09222807,25.56,25.56,359.3377038,0,0,692.1353362,1257.532437,0.15,0.74724554
 03/25  04:00:00,1,4,0,0,0,62,25.56012792,25.56,25.45169718,25.56,24.85664663,25.56,25.56,221.4732045,0,0,683.5621025,1102.408171,0.15,0.721369994
 03/25  05:00:00,1,4,183,3,171,65,25.56019583,25.56,25.37679456,25.56,24.89980701,25.56,25.56,400.722011,0,0,685.4126929,1284.20932,0.15,0.750432004
 03/25  06:00:00,1,4,188,0,184,65,22.27665548,22.22,22.26578211,22.22,22.2536838,22.22,25.56,3353.929895,2160.604954,1589.628804,679.2007222,9233.105728,0.211817966,0.797160363
 03/25  07:00:00,1,4,171,163,210,65,22.22000172,22.22,22.22000125,22.22,22.2200011,22.22,22.22,1953.056122,1568.929403,920.8110967,1033.411548,6881.007108,0.160740557,0.790447463
 03/25  08:00:00,1,4,177,769,280,65,22.22332056,22.22,22.2225375,22.22,22.22297891,22.22,22.22,1391.849603,2329.937953,702.0695156,902.6493939,6730.725317,0.154483089,0.80431806
 03/25  09:00:00,1,4,153,785,327,65,22.22482692,22.22,22.22353936,22.22,22.22412939,22.22,22.22,2047.839609,2959.501231,1298.840849,856.8037548,8575.231139,0.193179858,0.819305732
 03/25  10:00:00,1,4,159,792,245,65,22.22615955,22.22,22.22248506,22.22,22.22508304,22.22,22.22,3004.161019,3919.557013,1979.699881,848.4955792,11186.85153,0.250344416,0.824998878
 03/25  11:00:00,1,4,131,802,244,65,22.22711507,22.22,22.2220681,22.22,22.22333025,22.22,22.22,4256.082018,5038.907204,4314.11296,852.9556653,15933.85531,0.358933672,0.819716381
 03/25  12:00:00,1,4,121,780,221,65,22.22812179,22.22,22.22202318,22.22,22.22380897,22.22,22.22,5195.655268,5912.400562,4724.215441,864.3573651,18160.32463,0.413830212,0.810229353
 03/25  13:00:00,1,4,136,835,224,65,22.22926279,22.22,22.22510802,22.22,22.22683066,22.22,22.22,5983.219535,6655.46299,5228.043374,881.5961666,20205.67943,0.471412762,0.791580308
 03/25  14:00:00,1,4,125,796,291,65,22.22781804,22.22,22.22561212,22.22,22.22596258,22.22,22.22,5533.111793,6469.820096,5405.18909,897.3856133,19760.01851,0.47811316,0.762983865
 03/25  15:00:00,1,4,125,819,311,65,22.22612023,22.22,22.22456787,22.22,22.22476982,22.22,22.22,5625.176035,6616.421419,5519.268384,897.8707184,20114.61723,0.494591424,0.75083582
 03/25  16:00:00,1,4,158,836,294,65,22.22452595,22.22,22.22354272,22.22,22.22367688,22.22,22.22,5262.598186,5896.061661,4896.406748,897.9529808,18402.29067,0.452750196,0.750648249
 03/25  17:00:00,1,4,139,811,297,65,22.22478495,22.22,22.22375367,22.22,22.22399212,22.22,22.22,5846.019119,5514.057484,4691.984784,894.4910222,18395.79844,0.441667109,0.768980156
 03/25  18:00:00,1,4,165,607,311,65,25.25951595,25.56,25.30223444,25.56,25.24213946,25.56,22.22,1388.851104,1333.680237,715.3485195,786.6572623,5292.942639,0.123740973,0.786435461
 03/25  19:00:00,1,4,63,0,70,65,25.56049595,25.56,25.56024135,25.56,25.56017083,25.56,25.56,1503.289431,745.4535098,366.5888376,538.353263,4548.437024,0.15,0.801433192
 03/25  20:00:00,1,4,102,385,146,65,25.56054948,25.56,25.56037986,25.56,25.56021027,25.56,25.56,1212.786427,584.023918,274.0039048,653.7339927,4118.684616,0.15,0.797523386
 03/25  21:00:00,1,4,39,0,29,65,25.56052847,25.56,25.56014384,25.56,25.56010526,25.56,25.56,1430.255239,196.9353061,113.399061,679.9860738,3813.534173,0.15,0.795575201
 03/25  22:00:00,1,4,3,0,0,65,25.56063818,25.56,25.56007327,25.56,25.56007079,25.56,25.56,1275.943084,109.083753,4.726671876,692.0518142,3438.986311,0.15,0.790969408
 03/25  23:00:00,1,4,0,0,0,65,25.56056472,25.56,25.56005728,25.56,25.56007558,25.56,25.56,1186.74465,46.47883258,0,697.8118314,3212.089627,0.15,0.78760459
 03/25  24:00:00,1,4,0,0,0,65,25.56064523,25.56,25.56005431,25.56,25.5600773,25.56,25.56,1158.612024,12.77184191,0,704.8619665,3138.381555,0.15,0.785800552
 03/26  01:00:00,1,5,0,0,0,65,25.56060702,25.56,25.56005545,25.56,25.56011524,25.56,25.56,1113.308608,0.979865953,0,700.224751,3006.265575,0.15,0.783506921
 03/26  02:00:00,1,5,0,0,0,65,25.56049211,25.56,25.56008001,25.56,25.56020203,25.56,25.56,984.2646025,0,0,699.4733995,2628.96855,0.15,0.7765621
 03/26  03:00:00,1,5,0,0,0,65,25.56043512,25.56,25.56018547,25.56,25.55660533,25.56,25.56,785.620726,0,0,696.1512996,2076.707098,0.15,0.764979232
 03/26  04:00:00,1,5,0,0,0,65,25.56034757,25.56,25.56028399,25.56,25.43763015,25.56,25.56,598.4734772,0,0,692.7338489,1682.110543,0.15,0.753177174
 03/26  05:00:00,1,5,183,7,169,65,25.56035314,25.56,25.56034125,25.56,25.42664239,25.56,25.56,706.2833498,0,0,694.1160787,1734.148506,0.15,0.755239565
 03/26  06:00:00,1,5,204,4,184,65,22.27453526,22.22,22.26725185,22.22,22.26059124,22.22,25.56,3539.931627,2212.027811,1830.356576,688.8822905,9690.814682,0.229325558,0.774860528
 03/26  07:00:00,1,5,190,165,210,65,22.22000034,22.22,22.22000063,22.22,22.22000033,22.22,25.56,2350.457603,1784.306082,1190.067005,664.9332565,7396.552892,0.174832201,0.78107103
 03/26  08:00:00,1,5,187,795,277,65,22.22304062,22.22,22.22225236,22.22,22.22254213,22.22,25.56,1991.829344,2843.346357,1236.17064,644.1534087,8125.10089,0.188289861,0.796681002
 03/26  09:00:00,1,5,144,789,332,65,22.22528375,22.22,22.22393778,22.22,22.22439865,22.22,25.56,2595.581955,3341.054435,1827.993262,631.0845839,9811.826137,0.22202661,0.815562886
 03/26  10:00:00,1,5,131,816,315,65,22.22699669,22.22,22.2234219,22.22,22.22578199,22.22,25.56,3434.008709,4525.492337,2520.28743,626.8903928,12549.31022,0.280609639,0.825524637
 03/26  11:00:00,1,5,133,785,309,65,22.2265805,22.22,22.2217131,22.22,22.22332707,22.22,25.56,4385.909531,5747.633114,4473.402241,630.5804923,16742.16447,0.37451024,0.825188916
 03/26  12:00:00,1,5,143,785,307,65,22.22805698,22.22,22.22167901,22.22,22.22438931,22.22,25.56,3842.614274,5557.35106,3406.88735,641.9244439,14923.42202,0.332629719,0.828262964
 03/26  13:00:00,1,5,135,834,275,65,22.22881074,22.22,22.22230871,22.22,22.22454618,22.22,25.56,3925.322296,5458.320166,3391.418627,653.2492127,14894.16429,0.332693266,0.826493538
 03/26  14:00:00,1,5,118,841,308,65,22.22893673,22.22,22.22229599,22.22,22.22490139,22.22,25.56,3948.35785,5210.932696,3313.090525,648.6874852,14572.74201,0.326314346,0.824454444
 03/26  15:00:00,1,5,133,811,326,65,22.22862231,22.22,22.2226634,22.22,22.22538847,22.22,25.56,4086.648781,4886.245016,3489.120721,648.4925867,14556.08162,0.326535462,0.822935127
 03/26  16:00:00,1,5,141,801,280,65,22.22781663,22.22,22.22308567,22.22,22.22577371,22.22,25.56,4192.429868,4857.268829,3439.37942,648.947355,14588.79469,0.327316405,0.822798216
 03/26  17:00:00,1,5,162,796,349,65,22.22408959,22.22,22.22114525,22.22,22.22161938,22.22,25.56,6961.773072,6630.191687,5829.350641,652.0271883,21666.72432,0.488032645,0.819604836
 03/26  18:00:00,1,5,165,740,294,65,25.31242686,25.56,25.32839088,25.56,25.2767613,25.56,25.56,2101.266414,1734.78708,1000.19946,607.1701721,6562.175253,0.144181629,0.835511551
 03/26  19:00:00,1,5,61,4,69,65,25.56018381,25.56,25.56012869,25.56,25.56014482,25.56,25.56,2901.299545,1196.760872,970.5621355,703.9808631,7178.550872,0.171351368,0.843096378
 03/26  20:00:00,1,5,133,419,182,65,25.56058617,25.56,25.56042067,25.56,25.56027346,25.56,25.56,1444.583403,823.5817668,418.8147205,713.3422078,4797.077067,0.15,0.838655583
 03/26  21:00:00,1,5,12,0,13,65,25.56058314,25.56,25.56013019,25.56,25.56010212,25.56,25.56,1294.223527,116.9636488,32.35893364,709.1958868,3520.020452,0.15,0.830944333
 03/26  22:00:00,1,5,0,0,0,65,25.56046355,25.56,25.56005504,25.56,25.56007541,25.56,25.56,1182.827537,24.89822988,0,704.8790465,3157.372009,0.15,0.82960715
 03/26  23:00:00,1,5,0,0,0,65,25.56048851,25.56,25.56005474,25.56,25.56012717,25.56,25.56,1085.754798,0,0,699.5117571,2879.664983,0.15,0.829603049
 03/26  24:00:00,1,5,0,0,0,65,25.56050919,25.56,25.56006733,25.56,25.56015183,25.56,25.56,1023.52917,0,0,695.0960904,2733.34864,0.15,0.830472981
 03/27  01:00:00,1,6,0,0,0,65,25.56052244,25.56,25.56008039,25.56,25.56019926,25.56,25.56,957.6249824,0,0,695.5358589,2576.04728,0.15,0.830076019
 03/27  02:00:00,1,6,131,0,123,65,25.56033858,25.56,25.56011666,25.56,25.56016852,25.56,25.56,1030.742825,0,0,696.4348348,2612.399391,0.15,0.833394108
 03/27  03:00:00,1,6,19,0,17,65,25.56034101,25.56,25.56008158,25.56,25.56020673,25.56,25.56,970.8043062,0,0,690.6602495,2603.489369,0.15,0.835484391
 03/27  04:00:00,1,6,120,0,116,65,25.56043257,25.56,25.56010259,25.56,25.56014363,25.56,25.56,1041.724781,0,0,693.6448784,2692.381894,0.15,0.838618468
 03/27  05:00:00,1,6,37,0,32,65,25.56035713,25.56,25.56017811,25.56,25.55997346,25.56,25.56,805.3370024,0,0,689.6177481,2095.125615,0.15,0.820167926
 03/27  06:00:00,1,6,74,0,72,65,22.32739176,22.22,22.30619873,22.22,22.29931547,22.22,25.56,4109.569181,2883.947481,2370.850299,685.7650426,11535.8879,0.25124553,0.830288776
 03/27  07:00:00,1,6,204,163,209,65,22.22000411,22.22,22.22000288,22.22,22.22000154,22.22,25.56,2707.755041,1777.891271,1273.975371,669.3775537,7837.4902,0.175029203,0.826692115
 03/27  08:00:00,1,6,200,818,274,65,22.22562999,22.22,22.22218715,22.22,22.22442297,22.22,25.56,2272.761379,3427.792033,1273.508571,648.4256722,9050.284291,0.200647117,0.832654053
 03/27  09:00:00,1,6,165,828,314,65,22.22632633,22.22,22.22135844,22.22,22.22431934,22.22,25.56,3356.086148,5442.521772,2896.155267,634.958855,13852.08874,0.305261439,0.837766459
 03/27  10:00:00,1,6,162,829,337,65,22.22426077,22.22,22.22013958,22.22,22.22033247,22.22,25.56,5348.785134,6470.22625,6406.874835,639.7339299,20484.36006,0.456626943,0.828323706
 03/27  11:00:00,1,6,162,808,316,65,22.22269249,22.22,22.21899419,22.22,22.21824197,22.22,25.56,6870.601918,7540.135853,7470.749015,658.004985,24183.70901,0.546544621,0.817049448
 03/27  12:00:00,1,6,122,843,238,65,22.22253549,22.22,22.2181937,22.22,22.21943626,22.22,25.56,7107.231879,8512.538011,6951.016536,676.2456809,24853.1641,0.568417018,0.806942431
 03/27  13:00:00,1,6,134,828,250,65,22.22810879,22.22,22.22366283,22.22,22.22553089,22.22,25.56,4583.257984,5762.874618,4088.233626,687.9744519,16565.53511,0.37896787,0.807006368
 03/27  14:00:00,1,6,113,839,254,65,22.22901104,22.22,22.22586979,22.22,22.22677916,22.22,25.56,4065.327094,5241.142802,3661.720101,680.4845931,15085.14149,0.347516632,0.801353116
 03/27  15:00:00,1,6,149,838,325,65,22.22867267,22.22,22.22626877,22.22,22.22673949,22.22,25.56,4066.109869,5061.225134,3640.947016,665.2183262,14869.13345,0.346180501,0.792958127
 03/27  16:00:00,1,6,150,832,345,65,22.22767653,22.22,22.2257535,22.22,22.22610966,22.22,25.56,4337.736173,5157.785976,3916.881334,655.2709957,15505.76498,0.364499346,0.785339803
 03/27  17:00:00,1,6,175,832,322,65,22.22678492,22.22,22.22527147,22.22,22.22555258,22.22,25.56,5745.438935,5854.805256,4764.915676,657.5698616,18472.27095,0.432084097,0.789267945
 03/27  18:00:00,1,6,198,801,280,65,25.26854274,25.56,25.32107501,25.56,25.25196573,25.56,25.56,1898.207906,1720.768148,993.4834254,601.1997748,6308.957225,0.142160487,0.81421488
 03/27  19:00:00,1,6,76,8,76,65,25.56024246,25.56,25.56018622,25.56,25.55141663,25.56,25.56,1709.94284,654.3397456,421.3086914,698.0310612,4697.426642,0.151417324,0.806286537
 03/27  20:00:00,1,6,84,471,150,65,25.56030658,25.56,25.56011556,25.56,25.28302589,25.56,25.56,503.768269,0,0,703.862009,1862.188986,0.15,0.772827282
 03/27  21:00:00,1,6,79,135,87,65,25.56009312,25.56,25.43126544,25.56,24.76174674,25.56,25.56,92.47679122,0,0,695.4093377,984.1490336,0.15,0.681006464
 03/27  22:00:00,1,6,0,0,0,65,25.56006081,25.56,25.1686695,25.56,24.36949711,25.56,25.56,0,0,0,685.2147374,791.3107451,0.15,0.631781179
 03/27  23:00:00,1,6,0,0,0,65,25.56006029,25.56,25.15813228,25.56,24.40123724,25.56,25.56,106.1126112,0,0,676.2077863,979.2177463,0.15,0.690004152
 03/27  24:00:00,1,6,141,0,136,65,25.56010863,25.56,25.18572658,25.56,24.61219556,25.56,25.56,260.162962,0,0,668.6846597,1126.312757,0.15,0.72533241
 03/28  01:00:00,1,7,0,0,0,65,25.56007234,25.56,25.18927763,25.56,24.57596782,25.56,25.56,112.607589,0,0,667.3481894,976.8439645,0.15,0.694245363
 03/28  02:00:00,1,7,0,0,0,65,25.5600923,25.56,25.23356396,25.56,24.56963642,25.56,25.56,181.2360896,0,0,664.8534068,1043.233948,0.15,0.70981962
 03/28  03:00:00,1,7,0,0,0,65,25.56012773,25.56,25.2976227,25.56,24.66602878,25.56,25.56,231.203098,0,0,660.7876328,1089.313047,0.15,0.721642138
 03/28  04:00:00,1,7,0,0,0,65,25.56007166,25.56,25.2200806,25.56,24.5689885,25.56,25.56,75.24172418,0,0,658.6674292,921.1101136,0.15,0.680209052
 03/28  05:00:00,1,7,0,0,0,65,25.56006089,25.56,25.038954,25.56,24.32027792,25.56,25.56,0,0,0,656.7457932,765.0833582,0.15,0.631930316
 03/28  06:00:00,1,7,0,0,0,65,25.53175161,25.56,24.89648757,25.56,24.13176294,25.56,25.56,0,0,0,218.0453653,250.1249278,5.00E-02,0.622615451
 03/28  07:00:00,1,7,0,0,0,65,22.27528553,22.22,22.24715308,22.22,22.23058952,22.22,25.56,2596.950546,1524.756075,602.0626399,792.8066037,6926.650168,0.186038592,0.753085319
 03/28  08:00:00,1,7,191,208,215,65,22.2280725,22.22,22.22528818,22.22,22.03890473,22.22,25.56,371.2601575,346.3463588,0,676.9207198,2261.01899,0.15,0.677758436
 03/28  09:00:00,1,7,200,809,340,65,22.22732295,22.22,22.22527174,22.22,22.07240818,22.22,25.56,537.0028177,1005.634121,0,636.8047387,3053.08171,0.15,0.600833819
 03/28  10:00:00,1,7,153,782,273,65,22.22338248,22.22,22.2227044,22.22,22.21566286,22.22,25.56,802.5203542,1621.476901,347.4548066,613.9410219,4744.549705,0.167805046,0.552267273
 03/28  11:00:00,1,7,142,808,265,65,22.22069333,22.22,22.22060486,22.22,22.22037837,22.22,25.56,1624.780959,2115.793316,1276.521711,614.6582857,7037.155945,0.2402098,0.540784677
 03/28  12:00:00,1,7,134,825,303,65,22.22100732,22.22,22.22072182,22.22,22.22073338,22.22,25.56,1915.641553,2651.287092,1495.466983,622.3594871,8094.237121,0.272488373,0.548388479
 03/28  13:00:00,1,7,112,804,237,65,22.22220206,22.22,22.22151663,22.22,22.22160544,22.22,25.56,2043.672489,3049.785523,1798.940028,633.1582734,8938.296388,0.303949697,0.543079686
 03/28  14:00:00,1,7,112,821,272,65,22.22247758,22.22,22.22172645,22.22,22.22181312,22.22,25.56,2211.667821,3261.476101,2091.304788,636.6113449,9616.417678,0.328591891,0.540277778
 03/28  15:00:00,1,7,138,799,285,65,22.22038549,22.22,22.22029468,22.22,22.22028428,22.22,25.56,2802.339653,3555.96053,2473.995862,637.3170556,10889.88631,0.372106169,0.540277778
 03/28  16:00:00,1,7,173,510,262,65,24.90716114,25.56,25.23590082,25.56,24.98698338,25.56,25.56,310.8108515,602.5031193,165.6736829,418.6806051,2189.183909,7.95E-02,0.58092554
