Date/Time,Environment:Site Daylight Saving Time Status [](Hourly),Environment:Site Day Type Index [](Hourly),AHU1 LIGHTS:Lights Electric Power [W](Hourly),AHU2 LIGHTS:Lights Electric Power [W](Hourly),AHU3 LIGHTS:Lights Electric Power [W](Hourly),AHU4 LIGHTS:Lights Electric Power [W](Hourly),AHU1:Zone Thermostat Air Temperature [C](Hourly),AHU1:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),AHU2:Zone Thermostat Air Temperature [C](Hourly),AHU2:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),AHU3:Zone Thermostat Air Temperature [C](Hourly),AHU3:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),AHU4:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),AHU1 VRF TERMINAL UNIT:Zone VRF Air Terminal Total Cooling Rate [W](Hourly),AHU2 VRF TERMINAL UNIT:Zone VRF Air Terminal Total Cooling Rate [W](Hourly),AHU3 VRF TERMINAL UNIT:Zone VRF Air Terminal Total Cooling Rate [W](Hourly),AHU4 VRF TERMINAL UNIT:Zone VRF Air Terminal Total Cooling Rate [W](Hourly),LG ARUB121BTE4 VRF HEAT PUMP:VRF Heat Pump Total Cooling Rate [W](Hourly),LG ARUB121BTE4 VRF HEAT PUMP:VRF Heat Pump Part Load Ratio [](Hourly),VRFCOOLCAPFT:Performance Curve Output Value [](Hourly) 
 04/09  21:00:00,1,5,0,1,0,65,25.56059387,25.56,25.56016321,25.56,25.56009526,25.56,25.56,1360.545452,153.5373418,8.186115622,730.4706391,3629.482131,0.15,0.810880986
 04/09  22:00:00,1,5,0,4,0,65,25.56061294,25.56,25.56006636,25.56,25.56007606,25.56,25.56,1216.203154,70.08834569,0,725.3279138,3286.94244,0.15,0.812748926
 04/09  23:00:00,1,5,0,5,0,65,25.56071436,25.56,25.56006582,25.56,25.56012079,25.56,25.56,1110.094083,12.48680648,0,718.0980868,3035.590899,0.15,0.813345418
 04/09  24:00:00,1,5,72,324,125,65,25.56056094,25.56,25.56012448,25.56,25.56008621,25.56,25.56,1140.030401,263.3033351,0,711.6905574,3420.707169,0.15,0.822031467
 04/10  01:00:00,1,6,0,4,0,65,25.56033341,25.56,25.56008423,25.56,25.5601324,25.56,25.56,1025.94919,0,0,708.3764198,2837.089611,0.15,0.815878627
 04/10  02:00:00,1,6,16,3,0,65,25.5603814,25.56,25.5600903,25.56,25.56020887,25.56,25.56,975.7903309,0,0,705.9908547,2610.113854,0.15,0.813106464
 04/10  03:00:00,1,6,0,2,0,65,25.56040845,25.56,25.56009138,25.56,25.5602484,25.56,25.56,897.2071287,0,0,703.0381994,2421.173207,0.15,0.810515334
 04/10  04:00:00,1,6,19,1,0,65,25.56039073,25.56,25.56012511,25.56,25.56028308,25.56,25.56,888.2610633,0,0,698.3981196,2385.099466,0.15,0.811290651
 04/10  05:00:00,1,6,7,2,0,65,25.56037908,25.56,25.56015566,25.56,25.56031604,25.56,25.56,863.3966937,0,0,693.1153876,2261.653557,0.15,0.810242489
 04/10  06:00:00,1,6,19,2,0,65,22.31017726,22.22,22.29576477,22.22,22.28908605,22.22,25.56,3945.216609,2772.447165,2195.992559,688.0610012,11062.25422,0.245212608,0.82193313
 04/10  07:00:00,1,6,26,24,14,65,22.2200015,22.22,22.22000216,22.22,22.2200011,22.22,25.56,2592.361468,1748.918268,1144.260949,672.8265856,7565.809547,0.169834456,0.822446713
 04/10  08:00:00,1,6,197,811,278,65,22.22587143,22.22,22.22415983,22.22,22.22470696,22.22,25.56,2577.176222,3217.152206,1467.245271,652.3089174,9328.127438,0.208102094,0.827529619
 04/10  09:00:00,1,6,180,823,351,65,22.22678633,22.22,22.22227556,22.22,22.22552474,22.22,25.56,3222.035826,4959.96865,2413.76398,637.5110482,12688.39767,0.282732123,0.828526351
 04/10  10:00:00,1,6,165,835,348,65,22.2263865,22.22,22.22085309,22.22,22.22388085,22.22,25.56,4517.681384,6041.439606,3820.254299,646.1238684,16525.91891,0.369176235,0.826505138
 04/10  11:00:00,1,6,160,822,282,65,22.22495783,22.22,22.22027521,22.22,22.22164222,22.22,25.56,5077.331602,6621.784945,5698.639944,662.040631,19583.72939,0.441676585,0.818544032
 04/10  12:00:00,1,6,136,811,261,65,22.22460917,22.22,22.21970145,22.22,22.22124642,22.22,25.56,5743.631187,7360.486026,5645.383497,677.2586829,20948.75776,0.475863374,0.812718382
 04/10  13:00:00,1,6,121,830,292,65,22.22698771,22.22,22.22053655,22.22,22.22170322,22.22,25.56,5072.073482,6623.080692,5389.393716,693.3946655,19262.79876,0.438510368,0.810931566
 04/10  14:00:00,1,6,137,843,288,65,22.22805876,22.22,22.22405041,22.22,22.22534342,22.22,25.56,3926.181783,5134.24534,3504.75504,691.6093373,14693.142,0.332833022,0.815007938
 04/10  15:00:00,1,6,131,830,334,65,22.22860339,22.22,22.22226626,22.22,22.22370948,22.22,25.56,4877.294447,6605.115088,5213.389339,682.8220741,18864.13513,0.428851134,0.811996035
 04/10  16:00:00,1,6,176,806,346,65,22.22785685,22.22,22.22499561,22.22,22.22557247,22.22,25.56,5258.465416,5867.438339,4993.629105,684.0572996,18252.28222,0.418807063,0.804571383
 04/10  17:00:00,1,6,166,819,345,65,22.22706551,22.22,22.22343598,22.22,22.22509742,22.22,25.56,5373.899698,5921.892188,4765.846121,687.6235437,18203.63501,0.415957399,0.807938412
 04/10  18:00:00,1,6,165,834,351,65,25.3253424,25.56,25.34685803,25.56,25.29914526,25.56,25.56,2460.061042,2024.648861,1260.81317,658.8283202,7555.280183,0.168509888,0.81751927
 04/10  19:00:00,1,6,165,748,281,65,25.5601552,25.56,25.56010498,25.56,25.56009898,25.56,25.56,3118.964952,2041.771017,1256.064536,722.3830647,8550.426467,0.189775774,0.840319163
 04/10  20:00:00,1,6,110,274,142,65,25.56068732,25.56,25.56036079,25.56,25.56022723,25.56,25.56,1460.751572,628.2476115,362.8601864,728.0623285,4575.822625,0.15,0.82951733
 04/10  21:00:00,1,6,0,1,0,65,25.56050441,25.56,25.5601586,25.56,25.56009049,25.56,25.56,1384.985928,186.969294,27.29569136,724.0275868,3699.124334,0.15,0.826262801
 04/10  22:00:00,1,6,0,6,0,65,25.56060403,25.56,25.56005642,25.56,25.5600642,25.56,25.56,1239.146851,75.48900687,0,718.0613022,3324.607578,0.15,0.82589403
 04/10  23:00:00,1,6,0,7,0,65,25.56065518,25.56,25.56005342,25.56,25.56008944,25.56,25.56,1164.884582,0,0,711.2526289,3094.876782,0.15,0.826125506
 04/10  24:00:00,1,6,16,3,0,65,25.56068453,25.56,25.56005115,25.56,25.56013534,25.56,25.56,1088.348057,0,0,712.405148,2915.824545,0.15,0.826788061
 04/11  01:00:00,1,7,24,7,0,65,25.5606375,25.56,25.56004775,25.56,25.56018055,25.56,25.56,1051.766,0,0,703.4431023,2792.548885,0.15,0.828632679
 04/11  02:00:00,1,7,0,3,0,65,25.56062192,25.56,25.56006859,25.56,25.56021179,25.56,25.56,1000.905436,0,0,698.2565613,2651.992625,0.15,0.828992907
 04/11  03:00:00,1,7,16,2,0,65,25.56052993,25.56,25.56009948,25.56,25.56018752,25.56,25.56,996.4216344,0,0,695.7076179,2630.934225,0.15,0.831279683
 04/11  04:00:00,1,7,12,2,1,65,25.56045305,25.56,25.56008889,25.56,25.56018511,25.56,25.56,976.7413174,0,0,695.6139754,2596.449274,0.15,0.833151438
 04/11  05:00:00,1,7,6,2,0,65,25.56039413,25.56,25.56010064,25.56,25.56020913,25.56,25.56,955.3571204,0,0,692.7964791,2518.643959,0.15,0.834151565
 04/11  06:00:00,1,7,17,2,1,65,25.56048371,25.56,25.56007761,25.56,25.56018269,25.56,25.56,1053.339706,0,0,691.3069806,2755.386468,0.15,0.843564062
 04/11  07:00:00,1,7,2,2,0,65,22.34664519,22.22,22.32533593,22.22,22.30919145,22.22,25.56,4581.025353,3503.994089,2792.088865,695.365153,13081.27877,0.280601749,0.843033706
 04/11  08:00:00,1,7,203,395,253,68,22.22623719,22.22,22.22255939,22.22,22.22525544,22.22,25.56,3030.052103,3723.971329,1740.52634,682.0225385,10622.06748,0.233753244,0.838703844
 04/11  09:00:00,1,7,204,831,315,65,22.22536609,22.22,22.22111708,22.22,22.22443795,22.22,25.56,4425.535633,5877.142506,3051.27435,659.4341533,15542.01893,0.343779229,0.834721836
 04/11  10:00:00,1,7,202,815,341,65,22.22364811,22.22,22.21989252,22.22,22.22082388,22.22,25.56,5924.742541,6650.153434,6104.765375,661.9962705,20935.84788,0.468838462,0.824451976
 04/11  11:00:00,1,7,196,830,336,65,22.22300747,22.22,22.22045393,22.22,22.21989609,22.22,25.56,6511.2741,6764.769424,6062.047442,676.1287752,21564.0896,0.489332248,0.813405616
 04/11  12:00:00,1,7,189,832,286,65,22.22685443,22.22,22.22227854,22.22,22.22479891,22.22,25.56,4816.83953,5538.560768,3671.619695,685.0568809,16165.41733,0.36574762,0.815960472
 04/11  13:00:00,1,7,180,816,292,65,22.22825251,22.22,22.2225128,22.22,22.22636861,22.22,25.56,4361.735236,5267.999213,3395.017217,678.5322281,15149.51746,0.341379899,0.819261045
 04/11  14:00:00,1,7,189,828,269,65,22.22845048,22.22,22.22530639,22.22,22.22665274,22.22,25.56,3999.000893,4676.607742,3102.076233,664.8929556,13874.37115,0.313213505,0.817771277
 04/11  15:00:00,1,7,191,777,344,65,22.22132788,22.22,22.21932602,22.22,22.21952273,22.22,25.56,4440.236762,4924.822147,4073.541149,663.8146471,15565.36825,0.350421307,0.819789403
 04/11  16:00:00,1,7,204,799,295,65,25.27810207,25.56,25.36680812,25.56,25.31150198,25.56,25.56,1948.308295,2145.446165,1339.445032,614.4775733,7175.156678,0.156219522,0.843355129
 04/11  17:00:00,1,7,168,534,259,65,25.56,25.56,25.56,25.56,25.56,25.56,25.56,2578.880095,1863.449064,1789.692122,714.2982667,8356.815105,0.18121937,0.85132207
 04/11  18:00:00,1,7,181,0,184,65,25.56,25.56,25.56,25.56,25.56,25.56,25.56,3590.919338,1164.49247,1546.773519,726.9869844,8439.98892,0.18265557,0.853043798
 04/11  19:00:00,1,7,185,0,184,65,25.56027567,25.56,25.56013181,25.56,25.56011179,25.56,25.56,3599.031621,997.4175662,1208.46853,744.4385311,7959.643628,0.178870942,0.854774128
 04/11  20:00:00,1,7,173,199,196,65,25.56060588,25.56,25.56036831,25.56,25.56029837,25.56,25.56,1939.89313,722.2910996,508.7184828,744.8158184,5314.470638,0.15,0.846015302
 04/11  21:00:00,1,7,191,756,280,65,25.56050392,25.56,25.56032543,25.56,25.5602444,25.56,25.56,1726.219384,1083.124119,408.7858549,740.0030509,5357.048868,0.15,0.848815973
 04/11  22:00:00,1,7,190,353,215,65,25.56069261,25.56,25.56030621,25.56,25.56012151,25.56,25.56,1533.243957,491.7833357,180.1498757,729.0965946,4329.222814,0.15,0.84780563
 04/11  23:00:00,1,7,175,0,184,65,25.56040494,25.56,25.56008671,25.56,25.56006255,25.56,25.56,1343.325909,59.80232864,32.68608194,722.4856171,3548.423693,0.15,0.843186375
 04/11  24:00:00,1,7,1,2,0,65,25.56032147,25.56,25.56005591,25.56,25.56012454,25.56,25.56,1077.172924,0,0,708.4040353,2903.782945,0.15,0.836492934
 04/12  01:00:00,1,1,188,0,184,65,25.56039923,25.56,25.56004682,25.56,25.56007613,25.56,25.56,1217.573632,0,0,709.9360537,3153.257511,0.15,0.842860788
 04/12  02:00:00,1,1,172,0,183,65,25.56043561,25.56,25.56004436,25.56,25.56005261,25.56,25.56,1176.164273,0,0,703.8199605,3083.470086,0.15,0.843484771
 04/12  03:00:00,1,1,182,0,184,65,25.56039123,25.56,25.56006129,25.56,25.56005317,25.56,25.56,1175.475076,0,0,701.9079909,3020.683158,0.15,0.843876919
 04/12  04:00:00,1,1,180,0,184,65,25.56034344,25.56,25.56007217,25.56,25.56007411,25.56,25.56,1160.560953,0,0,700.7831091,3007.115026,0.15,0.845565636
 04/12  05:00:00,1,1,175,0,183,65,25.56030121,25.56,25.56007555,25.56,25.5600907,25.56,25.56,1145.541927,0,0,698.1169225,2989.334854,0.15,0.84750252
 04/12  06:00:00,1,1,183,0,184,65,25.56048328,25.56,25.56007479,25.56,25.56006341,25.56,25.56,1227.528944,0,0,696.8503659,3082.506741,0.15,0.852321197
 04/12  07:00:00,1,1,177,0,184,65,25.56049283,25.56,25.56008313,25.56,25.56009313,25.56,25.56,1116.637154,0,0,702.0183154,2864.042217,0.15,0.848292384
 04/12  08:00:00,1,1,183,0,183,65,25.5605464,25.56,25.56010443,25.56,25.56011184,25.56,25.56,1239.391791,2.22721914,0,697.486544,3053.91509,0.15,0.854870869
 04/12  09:00:00,1,1,194,26,192,65,25.56066762,25.56,25.56019484,25.56,25.56018951,25.56,25.56,2137.558784,492.0407583,356.2666901,705.068685,5107.538932,0.15,0.89294375
 04/12  10:00:00,1,1,191,3,184,65,25.56021251,25.56,25.56014728,25.56,25.56010559,25.56,25.56,2489.539386,1045.927135,1465.581148,718.7062179,7133.881243,0.150917626,0.906281392
 04/12  11:00:00,1,1,190,3,184,65,25.56000358,25.56,25.56000351,25.56,25.56000183,25.56,25.56,3068.540503,1335.85847,2024.270697,738.9957853,8579.018718,0.173669673,0.911880384
 04/12  12:00:00,1,1,190,0,184,65,25.56000006,25.56,25.56000008,25.56,25.56000003,25.56,25.56,3209.743507,1677.429192,1987.683754,754.174181,9042.171668,0.183095271,0.91170691
 04/12  13:00:00,1,1,203,0,184,65,25.56,25.56,25.56,25.56,25.56,25.56,25.56,2744.925989,1489.965132,1879.941234,766.4793019,8291.555312,0.168294229,0.909539295
 04/12  14:00:00,1,1,190,0,184,65,25.56,25.56,25.56,25.56,25.56,25.56,25.56,2751.495064,1580.363432,1956.055541,771.1705997,8470.017153,0.172422762,0.906894484
 04/12  15:00:00,1,1,193,0,184,65,25.56056462,25.56,25.56020498,25.56,25.56022699,25.56,25.56,2458.862928,1169.694667,1377.702356,777.9024227,7201.050564,0.159573533,0.891592248
 04/12  16:00:00,1,1,199,0,184,65,25.5605732,25.56,25.56021328,25.56,25.56021617,25.56,25.56,2236.435994,923.1533143,1105.96241,770.1871597,6440.399561,0.152093877,0.878599503
 04/12  17:00:00,1,1,189,0,184,65,25.56001809,25.56,25.56000834,25.56,25.56000789,25.56,25.56,2981.262736,1131.442445,1807.639572,761.5923311,8091.40817,0.16814201,0.888390066
 04/12  18:00:00,1,1,183,0,184,65,25.5600003,25.56,25.56000019,25.56,25.56000013,25.56,25.56,3455.352053,1252.77956,1571.596893,762.9497157,8453.547164,0.175005924,0.891755386
 04/12  19:00:00,1,1,189,0,184,65,25.56026578,25.56,25.56010804,25.56,25.5601252,25.56,25.56,3607.791663,1042.390756,1224.135389,765.4623071,8060.147908,0.173262185,0.88928579
 04/12  20:00:00,1,1,186,1,184,65,25.56090085,25.56,25.56025916,25.56,25.56023375,25.56,25.56,1981.684077,506.8504938,469.2817186,761.2641448,5120.304165,0.15,0.864662173
 04/12  21:00:00,1,1,170,2,183,65,25.56054339,25.56,25.56017616,25.56,25.56016759,25.56,25.56,1629.508428,330.5770245,283.959363,752.3523097,4391.586902,0.15,0.856497213
 04/12  22:00:00,1,1,194,0,184,65,25.56036621,25.56,25.56011249,25.56,25.56010417,25.56,25.56,1503.384729,164.2019522,165.0704164,745.0110348,3971.235352,0.15,0.854830385
 04/12  23:00:00,1,1,177,0,184,65,25.56057132,25.56,25.56006448,25.56,25.56006294,25.56,25.56,1400.420403,120.5039124,93.55645711,733.7479452,3740.906869,0.15,0.851605821
 04/12  24:00:00,1,1,190,0,184,65,25.56066173,25.56,25.56005941,25.56,25.5600549,25.56,25.56,1390.183862,97.48426179,96.68773807,721.9538664,3698.825446,0.15,0.851103932
 04/13  01:00:00,1,2,186,0,183,65,25.56034702,25.56,25.56005516,25.56,25.56005713,25.56,25.56,1277.72187,1.808728135,4.232412901,719.3286303,3351.122982,0.15,0.846863936
 04/13  02:00:00,1,2,184,0,183,65,25.56029582,25.56,25.5600542,25.56,25.56005778,25.56,25.56,1268.350996,4.412111416,0.403355094,714.3853174,3350.407569,0.15,0.847422745
 04/13  03:00:00,1,2,186,0,184,65,25.56068565,25.56,25.56006357,25.56,25.56005027,25.56,25.56,1292.298288,0,4.682680833,709.0759198,3382.116631,0.15,0.850451088
 04/13  04:00:00,1,2,175,0,183,65,25.56066188,25.56,25.56005843,25.56,25.56004531,25.56,25.56,1271.418877,0,0.213574047,702.9928909,3332.553795,0.15,0.853123413
 04/13  05:00:00,1,2,188,0,184,65,25.56075368,25.56,25.56004463,25.56,25.56006612,25.56,25.56,1293.686161,0,0,699.3867924,3345.989598,0.15,0.858716157
 04/13  06:00:00,1,2,184,0,184,65,22.34699604,22.22,22.32011826,22.22,22.31015609,22.22,25.56,4657.903352,3223.884926,2894.393184,694.8497489,12976.25224,0.279273382,0.839628144
 04/13  07:00:00,1,2,195,46,207,65,22.2200078,22.22,22.22000655,22.22,22.22000215,22.22,25.56,2970.586524,1953.973329,1513.911516,676.1515338,8525.770628,0.188579698,0.834662175
 04/13  08:00:00,1,2,199,725,280,65,22.2272569,22.22,22.22399437,22.22,22.22567132,22.22,25.56,2594.265871,3622.088568,1741.5823,651.2377286,10038.3325,0.222794614,0.831594668
 04/13  09:00:00,1,2,182,834,302,65,22.22743697,22.22,22.22289193,22.22,22.22596726,22.22,25.56,3394.14328,4951.290091,2464.967521,646.1389123,12898.35212,0.289540658,0.822481016
 04/13  10:00:00,1,2,166,819,347,65,22.22673965,22.22,22.2219054,22.22,22.22245454,22.22,25.56,4433.725367,5566.970014,4823.813303,651.1093757,16961.41189,0.381332497,0.821173598
 04/13  11:00:00,1,2,163,796,311,65,22.22499095,22.22,22.22051282,22.22,22.22107269,22.22,25.56,5849.341332,6661.611894,5850.295513,664.0103861,20566.30456,0.464170059,0.818040748
 04/13  12:00:00,1,2,170,789,315,65,22.22428124,22.22,22.21994312,22.22,22.22168602,22.22,25.56,5877.316789,7186.122879,5454.845187,679.5045634,20715.36795,0.470006691,0.813670322
 04/13  13:00:00,1,2,141,838,311,65,22.22699256,22.22,22.22024889,22.22,22.22162063,22.22,25.56,5184.280085,6912.056401,5559.983635,690.7426075,19847.94002,0.450723356,0.812946635
 04/13  14:00:00,1,2,132,834,285,65,22.22796974,22.22,22.22011898,22.22,22.22195851,22.22,25.56,5032.408091,7020.531892,5297.344577,692.5426489,19538.25068,0.443546349,0.813215555
 04/13  15:00:00,1,2,136,793,310,65,22.22831253,22.22,22.22129935,22.22,22.2226623,22.22,25.56,4994.803112,6180.243853,5036.36007,695.2181922,18371.42156,0.417699268,0.811967595
 04/13  16:00:00,1,2,164,765,330,65,22.22838732,22.22,22.22496666,22.22,22.22508973,22.22,25.56,5170.185275,5760.722676,4826.241695,692.1892267,17897.15097,0.408793223,0.808237947
 04/13  17:00:00,1,2,167,765,351,65,22.22821317,22.22,22.22589229,22.22,22.22627221,22.22,25.56,5797.647894,5780.995222,5177.183984,692.0609523,18899.07674,0.437090503,0.798231666
 04/13  18:00:00,1,2,189,839,351,65,25.32664248,25.56,25.35462891,25.56,25.30417402,25.56,25.56,2292.151429,2026.412035,1176.060795,644.6243063,7278.289879,0.165216724,0.797142034
 04/13  19:00:00,1,2,165,718,281,65,25.56014014,25.56,25.56017102,25.56,25.56009022,25.56,25.56,2941.018766,1952.636358,1130.48812,723.609838,8157.479203,0.187454223,0.817059281
 04/13  20:00:00,1,2,43,175,76,65,25.56059881,25.56,25.56034793,25.56,25.56018554,25.56,25.56,1305.975832,556.3090594,259.9586244,730.5405685,4247.417367,0.15,0.808558674
 04/13  21:00:00,1,2,0,0,0,65,25.56058353,25.56,25.56013402,25.56,25.56008884,25.56,25.56,1383.995551,186.2739935,40.02874604,727.6615692,3724.50402,0.15,0.809121012
 04/13  22:00:00,1,2,0,0,0,65,25.56067138,25.56,25.56007142,25.56,25.56007542,25.56,25.56,1233.100271,89.93099698,0,721.055813,3324.77319,0.15,0.811167126
 04/13  23:00:00,1,2,21,0,0,65,25.56065382,25.56,25.56005807,25.56,25.56012881,25.56,25.56,1132.692805,0,0,714.1022393,2972.966803,0.15,0.811027691
 04/13  24:00:00,1,2,172,0,184,65,25.56042246,25.56,25.56006515,25.56,25.5600787,25.56,25.56,1220.274952,0,0,717.6794864,3197.990427,0.15,0.817623562
 04/14  01:00:00,1,3,22,4,1,66,25.56053233,25.56,25.56005768,25.56,25.56013444,25.56,25.56,1089.401333,0,0,705.2911033,2922.020634,0.15,0.818105108
 04/14  02:00:00,1,3,0,0,0,65,25.56044026,25.56,25.5600634,25.56,25.56014265,25.56,25.56,1089.129591,0,0,701.2950777,2931.363424,0.15,0.821520469
 04/14  03:00:00,1,3,29,0,1,65,25.56032363,25.56,25.56005563,25.56,25.56012235,25.56,25.56,1119.753969,0,0,700.2970964,2999.813095,0.15,0.825108424
 04/14  04:00:00,1,3,5,0,0,65,25.56030931,25.56,25.56006365,25.56,25.56011567,25.56,25.56,1090.19747,0,0,696.8193751,2902.313114,0.15,0.824824771
 04/14  05:00:00,1,3,18,0,0,65,25.56036317,25.56,25.56006641,25.56,25.56016307,25.56,25.56,1016.41894,0,0,696.5404726,2717.172373,0.15,0.82298436
 04/14  06:00:00,1,3,16,0,0,65,22.31212792,22.22,22.2974777,22.22,22.29108474,22.22,25.56,4090.576299,2876.287525,2324.102721,691.8532202,11448.15165,0.253101603,0.823800988
 04/14  07:00:00,1,3,38,30,15,65,22.22000153,22.22,22.22000223,22.22,22.22000116,22.22,25.56,2764.939556,1872.245505,1281.984922,676.8658882,8005.174094,0.179289209,0.824316378
 04/14  08:00:00,1,3,202,725,279,65,22.22662402,22.22,22.22432911,22.22,22.22526869,22.22,25.56,2690.697218,3372.504436,1699.399586,654.7089309,9835.355878,0.219615184,0.826810861
 04/14  09:00:00,1,3,175,818,340,65,22.22706975,22.22,22.22477685,22.22,22.22573304,22.22,25.56,3350.972899,4142.433433,2485.892897,643.0684576,12048.52345,0.270817071,0.821351224
 04/14  10:00:00,1,3,193,788,286,64,22.22711297,22.22,22.22203051,22.22,22.2229693,22.22,25.56,4603.646493,5848.926435,5142.281713,646.2780946,17733.74695,0.399918693,0.818838809
 04/14  11:00:00,1,3,180,832,352,65,22.22764089,22.22,22.22138848,22.22,22.2215221,22.22,25.56,5699.571839,6421.428433,5879.240077,673.4681034,20154.98836,0.4602152,0.80854739
 04/14  12:00:00,1,3,174,828,303,65,22.22741832,22.22,22.22105941,22.22,22.22142569,22.22,25.56,6459.71892,6894.630518,5938.725539,687.1075906,21455.39819,0.493745955,0.80223667
 04/14  13:00:00,1,3,156,829,280,65,22.22676232,22.22,22.22035511,22.22,22.22432799,22.22,25.56,6310.871981,7891.267255,5501.099201,704.4077454,21891.03054,0.505529248,0.799426105
 04/14  14:00:00,1,3,127,832,288,65,22.2271846,22.22,22.22141162,22.22,22.22382975,22.22,25.56,5471.247162,7044.970709,5588.768659,711.1473139,20278.25283,0.468037261,0.799849169
 04/14  15:00:00,1,3,126,821,247,65,22.22724408,22.22,22.22467627,22.22,22.22558742,22.22,25.56,5500.710826,6586.667962,5434.56128,714.1046466,19690.28747,0.456729972,0.795893673
 04/14  16:00:00,1,3,152,844,322,65,22.22681369,22.22,22.22499559,22.22,22.22542803,22.22,25.56,5539.986728,6266.694788,5187.744454,712.1165547,19158.73349,0.444825505,0.795130206
 04/14  17:00:00,1,3,157,833,347,65,22.22660093,22.22,22.22504029,22.22,22.2251438,22.22,25.56,6255.680531,6072.06858,5579.99738,707.2563721,20070.71407,0.465409462,0.796139078
 04/14  18:00:00,1,3,151,826,351,65,25.34980741,25.56,25.3492494,25.56,25.32336018,25.56,25.56,2727.686118,2123.183013,1371.439837,675.7113651,8101.651366,0.18509035,0.813220742
 04/14  19:00:00,1,3,165,775,281,65,25.55999787,25.56,25.55999474,25.56,25.55999681,25.56,25.56,3143.492447,2173.785747,1297.900528,731.7616384,8758.988306,0.195713875,0.825809072
 04/14  20:00:00,1,3,1,444,66,65,25.56052773,25.56,25.56035661,25.56,25.56019714,25.56,25.56,1488.787493,895.5585843,319.2436496,736.8147574,4837.314771,0.15,0.818831655
 04/14  21:00:00,1,3,0,0,0,65,25.56078657,25.56,25.56018658,25.56,25.56008863,25.56,25.56,1431.195501,205.6631731,50.14807621,728.9513027,3808.898653,0.15,0.817778507
 04/14  22:00:00,1,3,0,2,0,65,25.56081927,25.56,25.56011514,25.56,25.56007252,25.56,25.56,1323.048378,188.9356786,0.187380917,727.8601722,3607.389237,0.15,0.821535682
 04/14  23:00:00,1,3,0,0,0,65,25.56077726,25.56,25.56006492,25.56,25.56005944,25.56,25.56,1249.856921,94.05991883,0,727.3662908,3391.616367,0.15,0.823427148
 04/14  24:00:00,1,3,4,0,0,65,25.56070133,25.56,25.56006343,25.56,25.56006292,25.56,25.56,1209.181133,94.70684014,0,714.4480556,3306.623213,0.15,0.826570133
 04/15  01:00:00,1,4,0,0,0,65,25.56066124,25.56,25.56006923,25.56,25.560078,25.56,25.56,1167.207221,65.44819771,0,709.2516122,3197.975994,0.15,0.828013208
 04/15  02:00:00,1,4,0,0,1,65,25.56061513,25.56,25.56006141,25.56,25.56009132,25.56,25.56,1139.123771,0,0,704.7112909,3060.150436,0.15,0.828371836
 04/15  03:00:00,1,4,0,2,0,65,25.56052607,25.56,25.56006475,25.56,25.56010152,25.56,25.56,1137.12047,33.08980375,0,703.7316268,3090.254031,0.15,0.831206611
 04/15  04:00:00,1,4,17,5,1,65,25.56042739,25.56,25.56006212,25.56,25.56012796,25.56,25.56,1185.320898,2.564394733,0,703.3283499,3102.978516,0.15,0.835441891
 04/15  05:00:00,1,4,0,2,0,65,25.56056075,25.56,25.56006276,25.56,25.5601205,25.56,25.56,1148.063219,0,0,700.439017,3020.372905,0.15,0.838164282
 04/15  06:00:00,1,4,0,2,0,65,22.33019653,22.22,22.30806944,22.22,22.30112233,22.22,25.56,4389.954939,3236.352316,2649.725206,694.8469994,12459.12622,0.270986742,0.834901715
 04/15  07:00:00,1,4,5,33,9,65,22.21963432,22.22,22.22000285,22.22,22.22000152,22.22,25.56,2936.893574,2018.710918,1560.782568,681.4819,8611.098089,0.189762017,0.837782016
 04/15  08:00:00,1,4,204,807,279,65,22.22660266,22.22,22.22137703,22.22,22.22521015,22.22,25.56,3054.010847,5296.189989,2073.025407,658.6406729,12565.49027,0.276689685,0.837525231
 04/15  09:00:00,1,4,194,854,327,65,22.22776209,22.22,22.22124945,22.22,22.22483079,22.22,25.56,3744.44179,5437.946862,3218.408429,649.7634772,14531.50641,0.322918191,0.830872786
 04/15  10:00:00,1,4,165,822,351,65,22.2279993,22.22,22.22312056,22.22,22.22372778,22.22,25.56,4225.654552,4922.520947,4477.395354,651.8593311,15737.66257,0.353359942,0.822078441
 04/15  11:00:00,1,4,178,747,339,65,22.22600836,22.22,22.22278904,22.22,22.2231116,22.22,25.56,4896.384151,5797.681105,5030.416861,668.8363262,17873.21058,0.404645873,0.815240637
 04/15  12:00:00,1,4,177,824,333,65,22.22169644,22.22,22.21823107,22.22,22.21886314,22.22,25.56,7169.012272,7958.901371,6819.00903,690.4814686,24271.77602,0.548301363,0.817258725
 04/15  13:00:00,1,4,138,833,315,65,22.22522332,22.22,22.21946173,22.22,22.22045968,22.22,25.56,5397.784135,7471.808437,6030.293278,698.2779908,21130.79835,0.47982814,0.812996567
 04/15  14:00:00,1,4,165,817,352,65,22.2274019,22.22,22.22078247,22.22,22.22187178,22.22,25.56,5215.22529,6775.736058,5688.22774,701.7527574,19871.94245,0.452383852,0.810950569
 04/15  15:00:00,1,4,165,824,352,65,22.22804438,22.22,22.22116318,22.22,22.22188383,22.22,25.56,5330.018335,6868.906941,5791.898148,706.5979043,20184.84184,0.461379263,0.80765894
 04/15  16:00:00,1,4,165,800,339,65,22.22797035,22.22,22.22104371,22.22,22.22198069,22.22,25.56,5498.825703,6873.934304,5528.350721,706.0685813,20090.56365,0.459111093,0.807854697
 04/15  17:00:00,1,4,174,821,351,65,22.22739271,22.22,22.22148447,22.22,22.22165419,22.22,25.56,6106.613573,6299.558434,5999.416561,705.8941366,20591.05314,0.471325609,0.806515558
 04/15  18:00:00,1,4,165,834,327,65,25.34439947,25.56,25.36944674,25.56,25.32805499,25.56,25.56,2638.929524,2353.039964,1448.983157,673.3452258,8277.996842,0.183693987,0.823107308
 04/15  19:00:00,1,4,165,740,279,65,25.56,25.56,25.56,25.56,25.56,25.56,25.56,4216.292339,2562.253952,1747.207452,745.3121559,10690.56975,0.233807491,0.843616811
 04/15  20:00:00,1,4,1,162,26,65,25.56048761,25.56,25.56036781,25.56,25.56022051,25.56,25.56,1772.927393,859.7896499,539.2807067,747.2840508,5318.047716,0.15,0.833782069
 04/15  21:00:00,1,4,0,2,0,65,25.56064253,25.56,25.56022892,25.56,25.56016098,25.56,25.56,1563.357304,337.719327,165.5679998,745.1182258,4206.237183,0.15,0.830538932
 04/15  22:00:00,1,4,8,0,0,65,25.56055907,25.56,25.56013333,25.56,25.56006985,25.56,25.56,1359.306839,220.4564641,5.098245228,741.536697,3704.902643,0.15,0.82976293
 04/15  23:00:00,1,4,13,0,0,65,25.5603819,25.56,25.56007952,25.56,25.56006289,25.56,25.56,1277.179874,120.2282726,0,732.2853145,3457.596887,0.15,0.830445282
 04/15  24:00:00,1,4,0,0,0,65,25.56036472,25.56,25.56005748,25.56,25.5600718,25.56,25.56,1222.280722,103.6713758,0,718.5628898,3339.306764,0.15,0.83345446
 04/16  01:00:00,1,5,1,5,0,65,25.56033131,25.56,25.56006553,25.56,25.56007871,25.56,25.56,1183.703298,94.26168124,0,721.2226774,3267.922163,0.15,0.835482989
 04/16  02:00:00,1,5,18,0,1,65,25.56032959,25.56,25.56006124,25.56,25.56011562,25.56,25.56,1130.028323,2.257393535,0,714.9093356,3019.30463,0.15,0.834328534
 04/16  03:00:00,1,5,1,2,0,65,25.56041874,25.56,25.56004669,25.56,25.56016424,25.56,25.56,1037.467838,0,0,708.0414624,2818.323502,0.15,0.83343775
 04/16  04:00:00,1,5,26,2,1,65,25.56047241,25.56,25.560083,25.56,25.56022014,25.56,25.56,983.5858135,0,0,704.4469105,2594.061917,0.15,0.830209254
 04/16  05:00:00,1,5,15,3,0,65,25.56030464,25.56,25.5600933,25.56,25.56027031,25.56,25.56,908.8583844,0,0,704.1697836,2410.534825,0.15,0.82566231
 04/16  06:00:00,1,5,1,3,0,65,22.32405234,22.22,22.30565553,22.22,22.29818847,22.22,25.56,4159.868894,3023.971621,2417.302489,695.2533418,11779.50894,0.256550665,0.832451214
 04/16  07:00:00,1,5,34,24,41,65,22.22000323,22.22,22.22000273,22.22,22.22000143,22.22,25.56,2714.930747,2118.191573,1403.481551,679.7350275,8326.718282,0.184630344,0.832622019
 04/16  08:00:00,1,5,202,794,284,65,22.22666724,22.22,22.22230436,22.22,22.22524798,22.22,25.56,2788.954398,4232.638647,1868.850509,660.2356563,10998.902,0.243001156,0.835523187
 04/16  09:00:00,1,5,173,818,328,65,22.2264502,22.22,22.22151774,22.22,22.22408331,22.22,25.56,3929.885852,5617.161643,3382.241844,644.6590298,15085.57233,0.334067442,0.833760559
 04/16  10:00:00,1,5,152,825,249,65,22.22408064,22.22,22.21950391,22.22,22.22032923,22.22,25.56,5591.153898,7088.353109,6512.317472,652.0354312,21447.8834,0.480813827,0.823592403
 04/16  11:00:00,1,5,161,805,337,65,22.22323703,22.22,22.21950557,22.22,22.21964023,22.22,25.56,6444.181661,7209.913563,6692.013976,674.6825785,22589.87187,0.512658014,0.813511327
 04/16  12:00:00,1,5,151,830,328,65,22.22526698,22.22,22.21986163,22.22,22.22140159,22.22,25.56,6128.915708,7723.559245,5944.806,688.5786995,21993.31175,0.503846388,0.805837715
 04/16  13:00:00,1,5,135,838,285,65,22.22795176,22.22,22.22098159,22.22,22.22492776,22.22,25.56,5696.892687,7102.085257,5588.378942,702.2783292,20551.70145,0.474154404,0.800188442
 04/16  14:00:00,1,5,160,815,272,65,22.2271501,22.22,22.22301545,22.22,22.22526422,22.22,25.56,5667.609974,7027.810446,5617.275506,707.949512,20482.5906,0.473996689,0.797748418
 04/16  15:00:00,1,5,124,814,329,65,22.22686019,22.22,22.22129727,22.22,22.2221615,22.22,25.56,5731.515848,7084.944548,5995.570868,708.7124056,21003.03049,0.484357602,0.800525555
 04/16  16:00:00,1,5,126,836,308,65,22.22729147,22.22,22.22076609,22.22,22.22263768,22.22,25.56,5639.066825,6905.987262,5434.91097,709.2401815,20158.74952,0.463905336,0.802246658
 04/16  17:00:00,1,5,166,837,350,65,22.22364744,22.22,22.21986036,22.22,22.22136073,22.22,25.56,7423.343024,7277.879601,6161.050062,708.4232212,23101.07549,0.52996154,0.804731573
 04/16  18:00:00,1,5,167,815,334,65,25.34387543,25.56,25.35413579,25.56,25.31520209,25.56,25.56,2499.576206,2130.816158,1251.248811,683.9893086,7765.671808,0.175567449,0.82332412
 04/16  19:00:00,1,5,165,750,183,65,25.55999774,25.56,25.55999473,25.56,25.55999675,25.56,25.56,3874.779843,2462.631498,1419.83889,739.2798965,9913.032684,0.216739875,0.843916375
 04/16  20:00:00,1,5,28,625,109,65,25.5606073,25.56,25.56029592,25.56,25.56026621,25.56,25.56,1758.93257,1272.425631,581.2550067,747.0090283,5760.094451,0.15,0.838763749
 04/16  21:00:00,1,5,24,274,33,65,25.56067794,25.56,25.56036156,25.56,25.5601823,25.56,25.56,1668.897348,689.6063707,264.2483331,743.3165128,4762.690802,0.15,0.837133938
 04/16  22:00:00,1,5,0,0,0,65,25.56060665,25.56,25.56025894,25.56,25.56009252,25.56,25.56,1473.718949,340.5848346,110.4299728,736.9273764,4055.553821,0.15,0.835257733
 04/16  23:00:00,1,5,0,0,0,65,25.56074107,25.56,25.56014454,25.56,25.56006693,25.56,25.56,1342.554579,223.3203047,17.82014007,731.8434492,3692.10519,0.15,0.834511162
 04/16  24:00:00,1,5,15,2,1,65,25.5603731,25.56,25.56008061,25.56,25.56005956,25.56,25.56,1253.553377,127.5983602,0,729.5053997,3422.565127,0.15,0.833272597
 04/17  01:00:00,1,6,8,0,0,65,25.56036234,25.56,25.56005808,25.56,25.56007521,25.56,25.56,1200.378803,100.055309,0,720.7671221,3299.602088,0.15,0.83350886
 04/17  02:00:00,1,6,25,0,1,65,25.56037835,25.56,25.56005409,25.56,25.56010557,25.56,25.56,1168.136179,41.8386484,0,716.1237768,3158.862007,0.15,0.832900621
 04/17  03:00:00,1,6,0,0,0,65,25.56046089,25.56,25.56005054,25.56,25.56011879,25.56,25.56,1099.099532,0,0,710.436869,2976.142293,0.15,0.831397481
 04/17  04:00:00,1,6,0,0,0,65,25.56054016,25.56,25.56005241,25.56,25.56016548,25.56,25.56,1025.677158,0,0,707.3426003,2788.609544,0.15,0.828986585
 04/17  05:00:00,1,6,0,0,0,65,25.56032052,25.56,25.56009651,25.56,25.56022337,25.56,25.56,957.2787625,0,0,703.3266255,2523.819118,0.15,0.823867355
 04/17  06:00:00,1,6,22,0,1,65,22.31655062,22.22,22.30185841,22.22,22.29481133,22.22,25.56,4169.707636,2969.125518,2367.669803,698.3054976,11680.34585,0.256584384,0.827108881
 04/17  07:00:00,1,6,31,94,23,65,22.22000169,22.22,22.22000253,22.22,22.22000132,22.22,25.56,2743.609076,2237.688473,1398.770676,682.3806915,8473.394471,0.18873916,0.828846686
 04/17  08:00:00,1,6,205,815,280,65,22.22631282,22.22,22.22155575,22.22,22.22494162,22.22,25.56,3064.953883,4972.334327,1959.467081,664.6346449,12124.35706,0.268473097,0.833638265
 04/17  09:00:00,1,6,213,885,351,71,22.22472978,22.22,22.22004874,22.22,22.22355842,22.22,25.56,5080.858173,6525.472342,3872.274297,656.6719947,17697.30867,0.392965661,0.831507301
 04/17  10:00:00,1,6,196,839,319,65,22.22333546,22.22,22.21950257,22.22,22.22002283,22.22,25.56,6161.927225,6919.935587,6635.310115,665.0172798,21977.6488,0.494732998,0.820161235
 04/17  11:00:00,1,6,198,849,323,65,22.22314838,22.22,22.22004432,22.22,22.21992942,22.22,25.56,6761.921443,7129.858511,6613.844742,683.6481145,22737.50311,0.518653985,0.80935504
 04/17  12:00:00,1,6,193,802,316,65,22.22332454,22.22,22.2195337,22.22,22.22018852,22.22,25.56,7530.698748,8295.557472,6772.576088,702.7077467,24846.98546,0.573191297,0.800289148
 04/17  13:00:00,1,6,154,835,257,65,22.22472064,22.22,22.21940196,22.22,22.22146361,22.22,25.56,7113.372817,8363.623697,6271.935786,715.7736722,23972.51352,0.554931377,0.797507655
 04/17  14:00:00,1,6,159,840,314,65,22.22673269,22.22,22.22233271,22.22,22.22159686,22.22,25.56,6389.815652,7165.985797,6205.426032,719.7529124,21956.70066,0.50850157,0.797135771
 04/17  15:00:00,1,6,172,840,307,65,22.22745139,22.22,22.22089977,22.22,22.22173253,22.22,25.56,6444.060425,7518.922326,6162.66243,722.8655841,22336.63451,0.51668242,0.798094929
 04/17  16:00:00,1,6,180,853,352,65,22.22711217,22.22,22.22074092,22.22,22.22151777,22.22,25.56,6289.252613,7212.615796,5889.127022,717.69074,21594.21635,0.497879206,0.800732609
 04/17  17:00:00,1,6,204,845,347,65,22.22393226,22.22,22.22026927,22.22,22.22100061,22.22,25.56,6992.589601,7032.095923,6316.901303,714.8677988,22587.57671,0.517174898,0.806297852
 04/17  18:00:00,1,6,199,841,351,65,25.34653507,25.56,25.36068172,25.56,25.31793651,25.56,25.56,2586.303021,2125.464167,1274.55937,676.5060431,7824.21682,0.173545964,0.823031798
 04/17  19:00:00,1,6,172,675,281,65,25.56,25.56,25.56,25.56,25.56,25.56,25.56,3445.56009,2177.19433,1369.364024,738.0677475,9143.719198,0.199319791,0.84656747
 04/17  20:00:00,1,6,149,636,241,65,25.56058894,25.56,25.56035966,25.56,25.56029205,25.56,25.56,2051.931273,1229.746926,625.1070767,744.8538948,6053.242939,0.15,0.844404685
 04/17  21:00:00,1,6,18,369,44,65,25.56090336,25.56,25.56047454,25.56,25.56018551,25.56,25.56,1607.516626,740.3229481,255.4542541,742.4843916,4742.321833,0.15,0.843016979
 04/17  22:00:00,1,6,21,5,1,65,25.56094971,25.56,25.56021189,25.56,25.56011986,25.56,25.56,1516.83145,376.7076588,152.7132827,736.5566062,4177.171129,0.15,0.841613455
 04/17  23:00:00,1,6,0,1,0,65,25.56047824,25.56,25.5601235,25.56,25.56007255,25.56,25.56,1371.121932,214.6290938,52.78300564,731.5631838,3760.069038,0.15,0.839617123
 04/17  24:00:00,1,6,18,0,0,65,25.56063101,25.56,25.56006986,25.56,25.560063,25.56,25.56,1276.413738,108.0002375,0,724.3205067,3443.362004,0.15,0.837388371
 04/18  01:00:00,1,7,13,7,0,65,25.56072171,25.56,25.5600567,25.56,25.56006312,25.56,25.56,1226.180625,72.42397925,0,721.268889,3324.505254,0.15,0.835921103
 04/18  02:00:00,1,7,15,9,0,65,25.56041466,25.56,25.56005594,25.56,25.56010762,25.56,25.56,1116.785964,45.86941446,0,715.8188531,3069.256426,0.15,0.832811903
 04/18  03:00:00,1,7,22,12,1,65,25.56056759,25.56,25.5600593,25.56,25.56018734,25.56,25.56,1016.003982,0,0,711.5744572,2696.990333,0.15,0.827143932
 04/18  04:00:00,1,7,0,9,0,65,25.56029836,25.56,25.56007544,25.56,25.56022117,25.56,25.56,943.3972517,0,0,707.585783,2594.239398,0.15,0.827919968
 04/18  05:00:00,1,7,21,6,1,65,25.56050079,25.56,25.56010276,25.56,25.56022084,25.56,25.56,937.4523344,0,0,704.0893019,2467.904461,0.15,0.827713029
 04/18  06:00:00,1,7,2,5,0,65,25.5604022,25.56,25.56006416,25.56,25.56022069,25.56,25.56,961.7340666,0,0,701.2719104,2631.164975,0.15,0.834874159
 04/18  07:00:00,1,7,23,2,1,65,22.33955375,22.22,22.32213012,22.22,22.30573825,22.22,25.56,4430.809133,3667.1009,2821.568187,706.108434,13126.72614,0.283729798,0.838967532
 04/18  08:00:00,1,7,192,385,252,65,22.22627643,22.22,22.2219622,22.22,22.22492176,22.22,25.56,2987.682889,4165.726835,1843.307669,683.5335014,11131.02501,0.245686342,0.836332478
 04/18  09:00:00,1,7,203,838,330,65,22.22511883,22.22,22.22100915,22.22,22.22383975,22.22,25.56,4685.336144,5794.254602,3439.814643,670.9610448,16126.54365,0.35746792,0.832916519
 04/18  10:00:00,1,7,201,837,295,65,22.22251502,22.22,22.21943687,22.22,22.21955189,22.22,25.56,6462.982364,7203.568881,6867.124827,677.3393373,22844.81317,0.513174455,0.822011379
 04/18  11:00:00,1,7,204,834,352,65,22.22208586,22.22,22.21915315,22.22,22.2188727,22.22,25.56,7163.637003,7553.98308,6974.525523,685.2352214,23961.11517,0.546532662,0.809368164
 04/18  12:00:00,1,7,204,841,324,65,22.22339806,22.22,22.21912239,22.22,22.22046755,22.22,25.56,7283.467989,8427.320272,6447.488874,702.8192967,24406.6447,0.562293097,0.801368678
 04/18  13:00:00,1,7,191,840,337,65,22.22709216,22.22,22.2213124,22.22,22.22139174,22.22,25.56,6533.220886,7546.185204,6459.576232,718.1187798,22739.43448,0.527980082,0.79510329
 04/18  14:00:00,1,7,163,838,292,65,22.22726353,22.22,22.22275422,22.22,22.22420442,22.22,25.56,6216.19982,7278.649681,6082.473937,722.8126499,21766.86858,0.506527069,0.793325897
 04/18  15:00:00,1,7,182,819,324,65,22.22106517,22.22,22.22020029,22.22,22.22039957,22.22,25.56,5216.581826,5921.352935,5077.349304,723.3907784,18387.89035,0.424561745,0.799583014
 04/18  16:00:00,1,7,179,785,285,65,25.30857532,25.56,25.40822852,25.56,25.37267109,25.56,25.56,2197.501924,2602.782642,1897.949534,676.6949527,8532.075777,0.18784341,0.83280746
 04/18  17:00:00,1,7,4,455,66,65,25.56,25.56,25.56,25.56,25.56,25.56,25.56,2515.018013,2288.145607,1675.322632,751.2068611,8641.286731,0.188842786,0.844776292
 04/18  18:00:00,1,7,16,0,0,65,25.56,25.56,25.56,25.56,25.56,25.56,25.56,3478.09663,1637.472894,1768.505605,760.1540765,9057.429133,0.197483487,0.846703916
 04/18  19:00:00,1,7,32,255,41,65,25.56,25.56,25.56,25.56,25.56,25.56,25.56,4705.459571,2112.62918,1813.641447,767.7821048,10819.51388,0.234915942,0.849679753
 04/18  20:00:00,1,7,78,701,120,65,25.56006692,25.56,25.56002773,25.56,25.56003156,25.56,25.56,2454.77238,1697.949307,953.5003817,775.8851797,7288.479028,0.159661205,0.844249049
 04/18  21:00:00,1,7,23,177,1,65,25.56053904,25.56,25.56028514,25.56,25.56026945,25.56,25.56,1956.506609,915.2643072,523.967247,768.1445207,5563.596417,0.15,0.840961182
 04/18  22:00:00,1,7,7,15,0,65,25.5605951,25.56,25.56034378,25.56,25.56020274,25.56,25.56,1696.265043,575.1232548,317.8297611,758.3509932,4744.119605,0.15,0.842867714
 04/18  23:00:00,1,7,26,15,1,65,25.56085029,25.56,25.5602577,25.56,25.56014566,25.56,25.56,1575.53136,447.3563594,200.7077372,751.6403272,4370.343561,0.15,0.84232827
 04/18  24:00:00,1,7,28,5,1,65,25.56046943,25.56,25.56020076,25.56,25.56010723,25.56,25.56,1505.276264,390.3317788,151.5646087,740.2210529,4181.773601,0.15,0.839981453
 04/19  01:00:00,1,1,16,14,0,65,25.56053455,25.56,25.56017272,25.56,25.56007136,25.56,25.56,1418.362363,319.8803364,77.97933724,738.171521,3947.870589,0.15,0.836251946
 04/19  02:00:00,1,1,29,15,1,65,25.56074611,25.56,25.56013416,25.56,25.56006236,25.56,25.56,1345.072328,282.3398737,9.831117769,728.7722187,3751.351382,0.15,0.834664924
 04/19  03:00:00,1,1,2,15,0,65,25.56078726,25.56,25.56009955,25.56,25.56006764,25.56,25.56,1244.43185,154.6090958,0,723.7056217,3451.928192,0.15,0.835167864
 04/19  04:00:00,1,1,19,17,0,65,25.56044686,25.56,25.56007088,25.56,25.56008711,25.56,25.56,1179.517307,128.5341523,0,719.1434033,3280.854036,0.15,0.834730239
 04/19  05:00:00,1,1,24,14,1,65,25.56038957,25.56,25.56005691,25.56,25.56013062,25.56,25.56,1107.580944,5.110320138,0,716.032233,2992.84879,0.15,0.831437895
 04/19  06:00:00,1,1,5,15,0,65,25.56051729,25.56,25.5600559,25.56,25.56017755,25.56,25.56,1035.641394,13.08548208,0,711.3728116,2885.230361,0.15,0.830460179
 04/19  07:00:00,1,1,27,14,0,65,25.56052944,25.56,25.5600605,25.56,25.56018255,25.56,25.56,1037.354968,0,0,715.2345477,2793.271573,0.15,0.82866472
 04/19  08:00:00,1,1,26,15,1,65,25.560428,25.56,25.56006798,25.56,25.56015254,25.56,25.56,1158.331869,72.92964935,0,710.0985877,3128.174861,0.15,0.835344566
 04/19  09:00:00,1,1,26,36,9,65,25.56063573,25.56,25.56025902,25.56,25.56009452,25.56,25.56,1673.225362,577.1012845,189.8209159,713.7312947,4548.177335,0.15,0.85307474
 04/19  10:00:00,1,1,24,15,1,65,25.560487,25.56,25.56018066,25.56,25.56017261,25.56,25.56,2400.435682,1084.702307,1211.186255,726.3551117,6830.070781,0.151445744,0.876774674
 04/19  11:00:00,1,1,33,26,1,65,25.56001105,25.56,25.56000506,25.56,25.56000472,25.56,25.56,2895.516747,1412.394558,1810.81676,741.8666357,8270.758078,0.172056644,0.88731706
 04/19  12:00:00,1,1,31,24,1,65,25.56000018,25.56,25.56000011,25.56,25.56000008,25.56,25.56,3211.037874,1926.747259,1950.204093,754.5470388,9256.504623,0.191747342,0.891188853
 04/19  13:00:00,1,1,29,20,1,65,25.56,25.56,25.56,25.56,25.56,25.56,25.56,2836.774937,1772.696679,1916.328853,764.7952787,8702.42536,0.180915418,0.888005793
 04/19  14:00:00,1,1,35,15,1,65,25.56,25.56,25.56,25.56,25.56,25.56,25.56,2781.527769,1816.946747,1897.13035,773.7365348,8681.088654,0.180779733,0.886512726
 04/19  15:00:00,1,1,33,15,1,65,25.56,25.56,25.56,25.56,25.56,25.56,25.56,2817.84653,1787.589268,1910.025667,779.6602596,8706.968875,0.181974661,0.883312837
 04/19  16:00:00,1,1,32,15,1,65,25.56,25.56,25.56,25.56,25.56,25.56,25.56,2876.839189,1720.737925,1815.738767,778.9463814,8603.710837,0.18203687,0.872548968
 04/19  17:00:00,1,1,39,15,1,65,25.56,25.56,25.56,25.56,25.56,25.56,25.56,3373.245203,1725.989998,2102.556137,779.202675,9395.49889,0.199578923,0.869106733
 04/19  18:00:00,1,1,35,15,1,65,25.56,25.56,25.56,25.56,25.56,25.56,25.56,3996.807413,1826.996019,1984.64091,780.7359385,10006.04185,0.213821029,0.863919737
 04/19  19:00:00,1,1,29,15,1,65,25.56,25.56,25.56,25.56,25.56,25.56,25.56,4238.901834,1748.379082,1616.158746,778.6896943,9798.188615,0.208892123,0.864909398
 04/19  20:00:00,1,1,29,15,1,65,25.56092954,25.56,25.56034883,25.56,25.56028402,25.56,25.56,2310.286928,921.5828366,697.09377,773.1714131,6106.928645,0.15,0.853360619
 04/19  21:00:00,1,1,31,15,1,65,25.56066979,25.56,25.56033099,25.56,25.56027669,25.56,25.56,1905.791343,749.20281,475.548365,761.4073521,5290.787805,0.15,0.854396155
 04/19  22:00:00,1,1,17,15,1,65,25.56082552,25.56,25.56028019,25.56,25.56018943,25.56,25.56,1743.202549,596.9387664,332.6336276,751.608985,4822.882532,0.15,0.860764902
 04/19  23:00:00,1,1,12,15,0,65,25.56052714,25.56,25.56025932,25.56,25.56014756,25.56,25.56,1577.196946,453.8516292,226.5599352,746.4539888,4399.281979,0.15,0.853832205
 04/19  24:00:00,1,1,8,15,0,65,25.56043038,25.56,25.56026084,25.56,25.56011736,25.56,25.56,1500.978498,439.1099669,175.1883264,744.8614622,4254.800032,0.15,0.852134373
 04/20  01:00:00,1,2,21,15,1,65,25.56057149,25.56,25.56012213,25.56,25.56006692,25.56,25.56,1395.677679,267.6910863,57.96420346,731.906919,3846.324953,0.15,0.850998643
 04/20  02:00:00,1,2,14,15,0,65,25.56058486,25.56,25.56013649,25.56,25.56006942,25.56,25.56,1335.97897,292.6980294,12.03232807,726.8561502,3756.79848,0.15,0.856080012
 04/20  03:00:00,1,2,23,15,0,65,25.56063923,25.56,25.56010716,25.56,25.56005393,25.56,25.56,1311.844395,187.1827499,0,719.3104308,3573.21353,0.15,0.856497473
 04/20  04:00:00,1,2,31,15,1,65,25.56071107,25.56,25.56008249,25.56,25.56006249,25.56,25.56,1253.742649,135.2533634,0,715.4481317,3399.940139,0.15,0.854393934
 04/20  05:00:00,1,2,14,14,0,65,25.56063686,25.56,25.56006224,25.56,25.56008823,25.56,25.56,1166.460702,103.9239606,0,710.4514475,3222.028105,0.15,0.852378113
 04/20  06:00:00,1,2,12,17,0,65,22.34805712,22.22,22.32561278,22.22,22.31051361,22.22,25.56,4689.878,3492.53486,2873.463699,705.2606886,13272.51847,0.284930652,0.842389966
 04/20  07:00:00,1,2,32,150,11,65,22.21837925,22.22,22.21828869,22.22,22.21897041,22.22,25.56,3388.591077,3328.487669,1894.051564,690.4355314,10765.14716,0.236513991,0.8401894
 04/20  08:00:00,1,2,196,802,279,65,22.2244696,22.22,22.22027004,22.22,22.22294876,22.22,25.56,3712.745142,5683.906239,3409.547816,672.4180873,15035.82709,0.330744469,0.839141914
 04/20  09:00:00,1,2,188,833,343,65,22.2243205,22.22,22.21948367,22.22,22.22187293,22.22,25.56,4905.416926,6577.655896,4741.72159,658.0399092,18491.84609,0.409249726,0.834150609
 04/20  10:00:00,1,2,152,830,305,65,22.22414387,22.22,22.2197267,22.22,22.22140284,22.22,25.56,5436.935805,6792.746716,5122.321427,658.2421559,19609.87406,0.436922897,0.828608586
 04/20  11:00:00,1,2,131,794,295,65,22.22434072,22.22,22.22018587,22.22,22.22175144,22.22,25.56,5054.326345,6186.018987,4610.257891,661.1378164,18053.84888,0.403489495,0.826005442
 04/20  12:00:00,1,2,145,790,284,65,22.22327114,22.22,22.21887391,22.22,22.22133619,22.22,25.56,5687.629814,7225.548784,4983.839037,664.278166,20180.50144,0.449158607,0.82945509
 04/20  13:00:00,1,2,173,851,312,65,22.2226121,22.22,22.21729046,22.22,22.21984954,22.22,25.56,7032.271773,8587.277022,6410.231055,715.4418632,24431.23145,0.54824136,0.822517276
 04/20  14:00:00,1,2,112,817,281,65,22.22784339,22.22,22.22262532,22.22,22.22468288,22.22,25.56,3960.524436,5130.260534,3417.97709,692.6874508,14647.8653,0.330571803,0.817845
 04/20  15:00:00,1,2,136,818,335,65,22.22792993,22.22,22.22500233,22.22,22.2259395,22.22,25.56,4158.246314,4981.706525,3489.696823,685.5297119,14754.17691,0.336875427,0.808416814
 04/20  16:00:00,1,2,165,823,354,65,22.22744756,22.22,22.22059937,22.22,22.22349304,22.22,25.56,4516.921382,6856.253607,4637.135343,678.7089441,18208.43582,0.410482126,0.818897256
 04/20  17:00:00,1,2,155,815,337,65,22.22407792,22.22,22.21975079,22.22,22.22149283,22.22,25.56,8070.448781,8067.640381,6781.085015,673.6974334,25215.17165,0.575176567,0.808539523
 04/20  18:00:00,1,2,149,802,341,65,25.33183145,25.56,25.35994358,25.56,25.32288218,25.56,25.56,2392.077754,2240.737038,1502.909488,652.9115023,7950.575716,0.179048178,0.809379979
 04/20  19:00:00,1,2,165,127,254,65,25.56,25.56,25.56,25.56,25.56,25.56,25.56,3060.705089,1717.750342,1503.964092,724.996622,8418.148449,0.187481306,0.828715984
 04/20  20:00:00,1,2,72,456,183,65,25.56074532,25.56,25.56047846,25.56,25.5603895,25.56,25.56,1837.023856,1241.018052,800.1204468,731.5930222,6011.196848,0.15,0.823160258
 04/20  21:00:00,1,2,94,802,239,65,25.5604824,25.56,25.56068922,25.56,25.56030296,25.56,25.56,1897.136272,1338.448276,648.8656713,729.8754828,6015.784883,0.15,0.829350915
 04/20  22:00:00,1,2,0,34,1,65,25.5606773,25.56,25.56033124,25.56,25.56020003,25.56,25.56,1621.869287,460.6413147,279.5193631,723.3451333,4480.90966,0.15,0.82773655
 04/20  23:00:00,1,2,0,0,0,65,25.56085166,25.56,25.56016897,25.56,25.56010675,25.56,25.56,1473.85583,350.1876454,185.2612647,719.7608892,4123.219508,0.15,0.83022771
 04/20  24:00:00,1,2,24,15,1,65,25.56079563,25.56,25.56017249,25.56,25.56007027,25.56,25.56,1386.058864,301.8730517,56.27912004,714.2923089,3850.887953,0.15,0.832487163
 04/21  01:00:00,1,3,0,0,0,65,25.56053494,25.56,25.56010764,25.56,25.56006588,25.56,25.56,1276.746613,193.8307008,10.86460009,712.0760282,3585.596596,0.15,0.835257711
 04/21  02:00:00,1,3,0,0,1,65,25.56074195,25.56,25.56006976,25.56,25.56006782,25.56,25.56,1229.78362,82.27372118,0,709.2316095,3382.617488,0.15,0.837492545
 04/21  03:00:00,1,3,0,0,0,65,25.56044172,25.56,25.5600564,25.56,25.56010842,25.56,25.56,1070.065331,20.32828251,0,706.7097319,2967.350849,0.15,0.833745291
 04/21  04:00:00,1,3,0,0,0,65,25.56057773,25.56,25.56008715,25.56,25.56019813,25.56,25.56,939.1723027,0,0,703.8577446,2572.447183,0.15,0.828763589
 04/21  05:00:00,1,3,0,0,1,65,25.5604413,25.56,25.56007306,25.56,25.56020027,25.56,25.56,973.6071869,0,0,702.0169732,2675.367869,0.15,0.834025692
 04/21  06:00:00,1,3,0,0,0,65,22.33579848,22.22,22.31089839,22.22,22.30340146,22.22,25.56,4290.683426,3136.2468,2592.231921,696.8611185,12208.71036,0.264611379,0.835908042
 04/21  07:00:00,1,3,1,18,4,65,22.2196871,22.22,22.21935768,22.22,22.22000167,22.22,25.56,2783.380428,2327.549016,1434.67514,673.948306,8640.27023,0.190190904,0.838648625
 04/21  08:00:00,1,3,202,785,283,65,22.22487904,22.22,22.22099334,22.22,22.2239929,22.22,25.56,3533.957681,5350.214176,2541.365166,657.2513194,13606.36731,0.299025978,0.839772029
 04/21  09:00:00,1,3,188,824,334,65,22.22628277,22.22,22.22112493,22.22,22.22458594,22.22,25.56,3664.405419,5072.424305,2956.18918,648.3643468,13830.43493,0.306452146,0.832925022
 04/21  10:00:00,1,3,159,822,324,65,22.22753793,22.22,22.22227281,22.22,22.22503737,22.22,25.56,2862.004051,4044.369951,2451.051144,646.8304515,11439.95757,0.253786321,0.83216709
 04/21  11:00:00,1,3,180,776,284,65,22.22685952,22.22,22.22155501,22.22,22.22412198,22.22,25.56,2985.446411,4776.405573,2799.402548,646.5998671,12672.81808,0.280962765,0.832671958
 04/21  12:00:00,1,3,189,791,324,65,22.22564758,22.22,22.22016627,22.22,22.22287788,22.22,25.56,3953.788992,5634.006333,3659.46773,646.4393293,15417.88703,0.341298479,0.833981256
 04/21  13:00:00,1,3,116,659,241,52,22.22502908,22.22,22.22092532,22.22,22.22266781,22.22,25.56,3938.550678,5159.320293,3659.436469,634.7340789,14900.90176,0.329950135,0.833723472
 04/21  14:00:00,1,3,182,816,310,65,22.22507448,22.22,22.22133594,22.22,22.22290738,22.22,25.56,4087.727148,5171.304582,3612.261342,649.6230506,15032.22067,0.332976363,0.833438512
 04/21  15:00:00,1,3,164,840,318,65,22.22667797,22.22,22.22128735,22.22,22.22366597,22.22,25.56,2861.396444,4485.434412,2423.648026,654.7789521,11872.71727,0.263196821,0.832928595
 04/21  16:00:00,1,3,160,826,324,65,22.22728375,22.22,22.22190837,22.22,22.22430428,22.22,25.56,2456.291362,3978.855172,2273.413553,641.5222571,10806.14757,0.237882947,0.838613979
 04/21  17:00:00,1,3,165,824,348,65,22.22686347,22.22,22.22181878,22.22,22.22404198,22.22,25.56,3259.633395,4687.117188,3114.968653,633.7919995,13204.23122,0.290493063,0.839155463
