Date/Time,Environment:Site Daylight Saving Time Status [](Hourly),Environment:Site Day Type Index [](Hourly),AHU1 LIGHTS:Lights Electric Power [W](Hourly),AHU2 LIGHTS:Lights Electric Power [W](Hourly),AHU3 LIGHTS:Lights Electric Power [W](Hourly),AHU4 LIGHTS:Lights Electric Power [W](Hourly),AHU1:Zone Thermostat Air Temperature [C](Hourly),AHU1:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),AHU2:Zone Thermostat Air Temperature [C](Hourly),AHU2:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),AHU3:Zone Thermostat Air Temperature [C](Hourly),AHU3:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),AHU4:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),AHU1 VRF TERMINAL UNIT:Zone VRF Air Terminal Total Cooling Rate [W](Hourly),AHU2 VRF TERMINAL UNIT:Zone VRF Air Terminal Total Cooling Rate [W](Hourly),AHU3 VRF TERMINAL UNIT:Zone VRF Air Terminal Total Cooling Rate [W](Hourly),AHU4 VRF TERMINAL UNIT:Zone VRF Air Terminal Total Cooling Rate [W](Hourly),LG ARUB121BTE4 VRF HEAT PUMP:VRF Heat Pump Total Cooling Rate [W](Hourly),LG ARUB121BTE4 VRF HEAT PUMP:VRF Heat Pump Part Load Ratio [](Hourly),VRFCOOLCAPFT:Performance Curve Output Value [](Hourly) 
 05/03  20:00:00,1,1,25,0,0,65,25.56085759,25.56,25.56023671,25.56,25.56014582,25.56,25.56,1674.341895,403.0973381,178.8491611,752.5783309,4404.10482,0.15,0.719942357
 05/03  21:00:00,1,1,19,0,0,65,25.56072788,25.56,25.5601636,25.56,25.56009632,25.56,25.56,1262.377926,196.5368963,2.357701096,740.7663604,3473.968365,0.15,0.716514715
 05/03  22:00:00,1,1,26,0,1,65,25.56059046,25.56,25.56007081,25.56,25.56023354,25.56,25.56,1017.124697,3.727820779,0,730.3555513,2775.155076,0.15,0.711812884
 05/03  23:00:00,1,1,5,0,0,65,25.56049323,25.56,25.56010775,25.56,25.56030874,25.56,25.56,922.7686318,0,0,716.2568097,2437.317042,0.15,0.707830943
 05/03  24:00:00,1,1,19,0,1,65,25.56047909,25.56,25.56015233,25.56,25.56031039,25.56,25.56,852.9270172,0,0,710.0757208,2305.142923,0.15,0.700739249
 05/04  01:00:00,1,2,12,0,0,65,25.56041336,25.56,25.56017227,25.56,25.55892014,25.56,25.56,787.055662,0,0,696.6552296,2080.816591,0.15,0.690871299
 05/04  02:00:00,1,2,15,0,0,65,25.5604053,25.56,25.56025108,25.56,25.50424553,25.56,25.56,713.0502272,0,0,690.4403041,1855.477084,0.15,0.678923761
 05/04  03:00:00,1,2,21,0,0,65,25.56037703,25.56,25.56026803,25.56,25.39733036,25.56,25.56,651.0130841,0,0,686.7338217,1801.024269,0.15,0.67441599
 05/04  04:00:00,1,2,4,0,0,65,25.56033228,25.56,25.56032079,25.56,25.31716292,25.56,25.56,578.867026,0,0,684.0674729,1632.291566,0.15,0.667536576
 05/04  05:00:00,1,2,16,0,1,65,25.56028544,25.56,25.56038123,25.56,25.19096948,25.56,25.56,474.6806082,0,0,682.0098805,1444.743956,0.15,0.65872561
 05/04  06:00:00,1,2,8,0,0,65,22.279867,22.22,22.27483277,22.22,22.25346311,22.22,25.56,2982.027689,2145.753044,1424.234643,673.9888812,8637.58358,0.244911971,0.641754245
 05/04  07:00:00,1,2,30,13,1,65,22.22000035,22.22,22.22000069,22.22,22.22000026,22.22,25.56,1998.223195,1848.926271,1038.01331,657.7567271,6947.976945,0.200620466,0.639360645
 05/04  08:00:00,1,2,204,773,286,65,22.22377788,22.22,22.22250905,22.22,22.22278212,22.22,25.56,2128.209749,2994.268034,1391.74043,636.0781865,8561.582359,0.253075018,0.625019874
 05/04  09:00:00,1,2,204,813,318,65,22.22266762,22.22,22.22191465,22.22,22.22205685,22.22,25.56,3160.453543,4273.410746,2258.851774,634.8716808,11751.18557,0.35180256,0.616589117
 05/04  10:00:00,1,2,189,814,269,65,22.22216071,22.22,22.22161901,22.22,22.22172246,22.22,25.56,4161.50876,4842.244947,3625.0367,643.1281604,14706.92555,0.433830738,0.625683604
 05/04  11:00:00,1,2,180,826,321,65,22.22207902,22.22,22.2215982,22.22,22.2217068,22.22,25.56,4635.970231,5039.071289,4034.731712,655.9505058,15804.96917,0.453230798,0.643777669
 05/04  12:00:00,1,2,151,825,254,65,22.22275687,22.22,22.22208206,22.22,22.22225145,22.22,25.56,5212.347238,5525.256123,4417.366436,668.1240113,17267.98649,0.476882538,0.668372893
 05/04  13:00:00,1,2,151,829,264,65,22.22353258,22.22,22.22262665,22.22,22.22282659,22.22,25.56,4523.212946,5493.876776,4286.380493,677.0477632,16422.14571,0.444678172,0.681826216
 05/04  14:00:00,1,2,151,788,276,65,22.22320665,22.22,22.22242482,22.22,22.22258704,22.22,25.56,3988.16324,5179.870584,3870.877833,678.5299332,15154.17496,0.405192597,0.690566116
 05/04  15:00:00,1,2,166,802,315,65,22.22254583,22.22,22.22198804,22.22,22.22212966,22.22,25.56,3849.889936,4771.44288,3578.680478,679.4919621,14312.99165,0.370393799,0.713523904
 05/04  16:00:00,1,2,172,817,288,65,22.22356519,22.22,22.22267847,22.22,22.22291796,22.22,25.56,3813.880773,4924.960808,3440.029373,678.7137252,14290.98614,0.354771304,0.743732877
 05/04  17:00:00,1,2,153,826,284,65,22.22514725,22.22,22.22382541,22.22,22.22412633,22.22,25.56,4647.996116,4862.597379,3615.781764,673.1756273,15236.60242,0.378601418,0.742978514
 05/04  18:00:00,1,2,202,844,313,65,25.22567752,25.56,25.33424964,25.56,25.18728468,25.56,25.56,1385.002159,1623.180853,579.8609164,582.246216,5206.717629,0.125396419,0.760917503
 05/04  19:00:00,1,2,192,390,230,65,25.5605523,25.56,25.56042212,25.56,25.56021652,25.56,25.56,1844.470683,1152.552864,445.6379103,702.7982815,5545.102083,0.150758872,0.764914739
 05/04  20:00:00,1,2,36,233,63,65,25.56064836,25.56,25.56025289,25.56,25.56008874,25.56,25.56,1297.488329,351.0276109,2.776910492,707.3750837,3694.593074,0.15,0.759613697
 05/04  21:00:00,1,2,132,236,181,65,25.56059581,25.56,25.56012614,25.56,25.56007363,25.56,25.56,1294.867902,180.4324075,1.703739829,707.129126,3556.975319,0.15,0.76046119
 05/04  22:00:00,1,2,0,0,0,65,25.56051715,25.56,25.56006781,25.56,25.56016581,25.56,25.56,1055.027264,0,0,702.1009973,2819.348387,0.15,0.756441123
 05/04  23:00:00,1,2,6,0,0,65,25.56050984,25.56,25.56011555,25.56,25.56025234,25.56,25.56,934.7706785,0,0,699.0546352,2452.02547,0.15,0.755511108
 05/04  24:00:00,1,2,23,0,0,65,25.56047503,25.56,25.56012785,25.56,25.56030517,25.56,25.56,928.6133283,0,0,689.9957798,2418.471819,0.15,0.759968853
 05/05  01:00:00,1,3,0,0,0,65,25.56047038,25.56,25.56012094,25.56,25.56029409,25.56,25.56,868.5604249,0,0,692.5403552,2322.479923,0.15,0.761443098
 05/05  02:00:00,1,3,21,0,1,65,25.56046583,25.56,25.56018561,25.56,25.56035605,25.56,25.56,817.8382674,0,0,691.5114755,2098.050497,0.15,0.763281579
 05/05  03:00:00,1,3,0,0,0,65,25.56037813,25.56,25.56023016,25.56,25.50563357,25.56,25.56,659.7404199,0,0,688.5466231,1815.970217,0.15,0.763336753
 05/05  04:00:00,1,3,27,0,1,65,25.56027095,25.56,25.5603238,25.56,25.29751703,25.56,25.56,572.0792748,0,0,686.7411259,1633.747408,0.15,0.764376183
 05/05  05:00:00,1,3,0,0,0,65,25.56034446,25.56,25.5602952,25.56,25.31672907,25.56,25.56,595.3220338,0,0,683.2939626,1684.857202,0.15,0.772666054
 05/05  06:00:00,1,3,28,0,1,65,22.29044129,22.22,22.27865248,22.22,22.26567142,22.22,25.56,3302.545391,2585.606963,1813.511434,679.570466,9828.667102,0.223441103,0.804783575
 05/05  07:00:00,1,3,28,15,2,65,22.22016323,22.22,22.22010608,22.22,22.2201227,22.22,25.56,2157.276033,2146.472067,1080.492467,661.9254675,7486.083346,0.172123955,0.802789808
 05/05  08:00:00,1,3,203,797,279,65,22.22334258,22.22,22.2219699,22.22,22.22276478,22.22,25.56,1484.738974,2772.854301,768.6989576,639.7704514,7081.874045,0.163749431,0.79829051
 05/05  09:00:00,1,3,203,792,280,65,22.22412566,22.22,22.22277505,22.22,22.22344872,22.22,25.56,1918.006827,2813.195983,1046.948228,625.7019695,7812.24653,0.178729214,0.806967515
 05/05  10:00:00,1,3,183,768,309,65,22.22451581,22.22,22.22326107,22.22,22.22376171,22.22,25.56,1867.894354,2729.096563,1129.69839,621.1092631,7755.974884,0.175890549,0.813964429
 05/05  11:00:00,1,3,171,812,336,65,22.22639423,22.22,22.22466408,22.22,22.22518237,22.22,25.56,1928.199926,2927.469002,1339.057394,618.1239686,8222.82866,0.185337911,0.819039408
 05/05  12:00:00,1,3,175,821,305,65,22.22656609,22.22,22.22488145,22.22,22.22528137,22.22,25.56,1957.08809,2775.682431,1264.317186,613.7579978,8020.041316,0.184072043,0.804367938
 05/05  13:00:00,1,3,141,815,282,65,22.22523936,22.22,22.22396322,22.22,22.22422531,22.22,25.56,2303.764937,3251.671214,1974.423302,615.2089281,9560.20904,0.219881732,0.80267055
 05/05  14:00:00,1,3,143,819,251,65,22.22528704,22.22,22.2239659,22.22,22.22420785,22.22,25.56,2531.668794,3623.279682,2277.329531,622.5005461,10473.4443,0.240993564,0.802321967
 05/05  15:00:00,1,3,137,824,284,65,22.22536575,22.22,22.22403162,22.22,22.22427431,22.22,25.56,2683.820072,3789.028876,2481.342165,632.0651107,11006.98142,0.253456133,0.801725142
 05/05  16:00:00,1,3,126,751,271,65,22.22544168,22.22,22.22410269,22.22,22.2243676,22.22,25.56,2965.710831,3739.387697,2599.610687,638.1933269,11365.00973,0.261227379,0.803124538
 05/05  17:00:00,1,3,182,771,327,65,22.22655288,22.22,22.22492301,22.22,22.22525336,22.22,25.56,3568.507791,4070.447271,3067.625612,639.1022271,12773.2258,0.291831362,0.808034241
 05/05  18:00:00,1,3,176,512,284,65,25.11107185,25.56,25.22024117,25.56,25.08482843,25.56,25.56,1077.458897,934.8775237,414.0185385,538.8145236,3940.613204,0.105834414,0.817305262
 05/05  19:00:00,1,3,165,0,184,65,25.5589656,25.56,25.55953188,25.56,25.5578285,25.56,25.56,1703.003855,591.0914354,309.4433163,691.4965399,4691.382132,0.15,0.817663297
 05/05  20:00:00,1,3,10,11,12,65,25.56054396,25.56,25.56007162,25.56,25.56008853,25.56,25.56,1170.616899,0,0,692.4919537,3007.782815,0.15,0.80337834
 05/05  21:00:00,1,3,157,347,254,65,25.56055721,25.56,25.56006326,25.56,25.56010031,25.56,25.56,1145.710762,71.36351229,0,695.4480805,3176.04048,0.15,0.806314757
 05/05  22:00:00,1,3,0,0,96,65,25.56037649,25.56,25.56024032,25.56,25.53376529,25.56,25.56,708.6152839,0,0,691.5324971,1850.504957,0.15,0.777886659
 05/05  23:00:00,1,3,0,0,96,65,25.56025269,25.56,25.56040284,25.56,25.36490331,25.56,25.56,497.7495016,0,0,688.2302204,1437.11213,0.15,0.759238885
 05/05  24:00:00,1,3,18,0,0,65,25.56028049,25.56,25.56035129,25.56,25.25018125,25.56,25.56,552.8645398,0,0,681.7375063,1556.984713,0.15,0.766706647
 05/06  01:00:00,1,4,0,0,96,65,25.56025678,25.56,25.56037234,25.56,25.28086385,25.56,25.56,491.4608293,0,0,685.0776622,1457.488808,0.15,0.761301301
 05/06  02:00:00,1,4,0,0,96,65,25.56020517,25.56,25.53222742,25.56,25.17891727,25.56,25.56,386.079935,0,0,683.3825616,1267.472509,0.15,0.74865356
 05/06  03:00:00,1,4,19,0,96,65,25.56014117,25.56,25.4105704,25.56,25.00115555,25.56,25.56,219.9520883,0,0,682.9342381,1100.250863,0.15,0.715549237
 05/06  04:00:00,1,4,4,0,77,65,25.5600698,25.56,25.22315253,25.56,24.70264491,25.56,25.56,98.46585418,0,0,676.2882702,964.7149704,0.15,0.689081044
 05/06  05:00:00,1,4,0,0,0,65,25.56006161,25.56,25.16825248,25.56,24.58923276,25.56,25.56,109.8701901,0,0,668.7786788,975.5319907,0.15,0.696000327
 05/06  06:00:00,1,4,0,0,0,65,22.27625146,22.22,22.26106771,22.22,22.24355207,22.22,25.56,3053.883838,2066.184648,1197.759675,661.3550068,8427.525527,0.200674692,0.795318993
 05/06  07:00:00,1,4,31,17,2,65,22.22011607,22.22,22.2200653,22.22,22.22004283,22.22,25.56,1717.462128,1502.050185,728.6234513,648.9783968,5998.506648,0.15,0.794499148
 05/06  08:00:00,1,4,203,761,276,65,22.22307672,22.22,22.22227826,22.22,22.22274707,22.22,25.56,1328.891413,2187.500967,594.8664617,625.6968383,6138.890046,0.150313312,0.797872938
 05/06  09:00:00,1,4,194,777,283,65,22.22366675,22.22,22.22277717,22.22,22.22314391,22.22,25.56,2090.939638,2738.540028,1126.641916,617.6769721,7982.850609,0.184060671,0.80063249
 05/06  10:00:00,1,4,151,811,299,65,22.22448849,22.22,22.22334166,22.22,22.22360964,22.22,25.56,3382.263496,4085.607007,3234.938503,623.1330799,12753.40849,0.29256893,0.804675814
 05/06  11:00:00,1,4,168,832,314,65,22.22526477,22.22,22.22394374,22.22,22.22416797,22.22,25.56,4488.549254,5083.398084,4264.236566,643.1439062,15919.01345,0.365180464,0.804773321
 05/06  12:00:00,1,4,151,812,272,65,22.22575746,22.22,22.22393724,22.22,22.22459323,22.22,25.56,4747.098318,5599.642263,4092.213826,666.1794234,16547.85122,0.37998562,0.803914503
 05/06  13:00:00,1,4,151,826,304,65,22.22721043,22.22,22.22514636,22.22,22.22572413,22.22,25.56,3505.324762,4748.259636,3081.99009,674.6818087,13440.37439,0.31052466,0.799053761
 05/06  14:00:00,1,4,178,803,274,65,22.22775186,22.22,22.22569134,22.22,22.22612618,22.22,25.56,3402.969957,4636.55066,2948.690382,659.266211,13076.18955,0.305655303,0.789807568
 05/06  15:00:00,1,4,186,824,350,2,22.22759171,22.22,22.22562765,22.22,22.2260049,22.22,25.56,3376.840125,4450.290612,2990.51001,584.5423368,12829.94492,0.303476822,0.780461693
 05/06  16:00:00,1,4,198,810,352,0,22.22740093,22.22,22.22551136,22.22,22.22585055,22.22,25.56,3283.654182,4324.982455,2921.802877,572.0222464,12529.06219,0.301040617,0.768324724
 05/06  17:00:00,1,4,204,798,352,0,22.22593045,22.22,22.22459574,22.22,22.22484322,22.22,25.56,4269.970862,4699.939475,3336.061307,564.1364827,14303.55811,0.347134367,0.760665299
 05/06  18:00:00,1,4,204,679,320,0,25.12363648,25.56,25.26707963,25.56,25.07124571,25.56,25.56,1824.190411,1474.797396,714.6504346,465.1030717,5436.421489,0.125673704,0.789134891
 05/06  19:00:00,1,4,180,38,184,0,25.56006872,25.56,25.56002484,25.56,25.55997523,25.56,25.56,3175.54845,1214.588499,829.8268474,614.1761294,7240.325834,0.171121928,0.803621943
 05/06  20:00:00,1,4,2,0,2,0,25.56063503,25.56,25.56014368,25.56,25.56009519,25.56,25.56,1498.498502,195.8758721,53.30473845,633.2019623,3736.469997,0.15,0.793628328
 05/06  21:00:00,1,4,128,631,193,0,25.56064746,25.56,25.56025171,25.56,25.56008393,25.56,25.56,1309.909146,468.0684567,4.23215809,636.3436321,3719.695542,0.15,0.795184732
 05/06  22:00:00,1,4,67,17,42,0,25.56047898,25.56,25.56020912,25.56,25.5534392,25.56,25.56,933.0385409,0,0,628.3285369,2139.951204,0.15,0.776640822
 05/06  23:00:00,1,4,0,0,0,0,25.56035393,25.56,25.56030243,25.56,25.42097092,25.56,25.56,665.6482714,0,0,618.8072706,1655.144066,0.15,0.765386146
 05/06  24:00:00,1,4,0,0,96,65,25.56026738,25.56,25.55943008,25.56,25.35966148,25.56,25.56,524.506392,0,0,685.6473646,1459.84859,0.15,0.749829242
 05/07  01:00:00,1,5,16,0,0,0,25.56027346,25.56,25.55607057,25.56,25.1555064,25.56,25.56,450.6318613,0,0,610.3851898,1258.994338,0.15,0.750583931
 05/07  02:00:00,1,5,0,0,0,0,25.56022943,25.56,25.51561597,25.56,25.03026792,25.56,25.56,397.6519004,0,0,606.2699128,1201.677858,0.15,0.747325982
 05/07  03:00:00,1,5,18,0,0,0,25.560175,25.56,25.42568355,25.56,24.89252782,25.56,25.56,303.8596793,0,0,603.5743213,1104.816159,0.15,0.735410856
 05/07  04:00:00,1,5,0,0,0,0,25.56011118,25.56,25.30829365,25.56,24.71385131,25.56,25.56,190.4862802,0,0,600.2020598,987.6181143,0.15,0.716484094
 05/07  05:00:00,1,5,22,0,1,0,25.56007647,25.56,25.15806168,25.56,24.56507982,25.56,25.56,104.7924163,0,0,596.0302744,897.4042394,0.15,0.6974413
 05/07  06:00:00,1,5,0,0,0,0,22.27436575,22.22,22.25758907,22.22,22.24010973,22.22,25.56,2907.571308,1929.513874,1103.851449,588.2101153,7964.686577,0.194621347,0.792672453
 05/07  07:00:00,1,5,45,55,14,0,22.22009702,22.22,22.22008695,22.22,22.22005065,22.22,25.56,1763.944579,1533.409637,767.6178489,571.4322937,6037.949094,0.15,0.794479308
 05/07  08:00:00,1,5,205,799,247,0,22.22354591,22.22,22.22261574,22.22,22.22309743,22.22,25.56,1708.844436,2556.094834,962.5851894,555.9410734,7189.45508,0.165615591,0.801297785
 05/07  09:00:00,1,5,204,810,280,0,22.22553915,22.22,22.22409475,22.22,22.22455468,22.22,25.56,2832.140128,3780.511307,1845.580032,549.9264807,10426.64304,0.237972936,0.808806432
 05/07  10:00:00,1,5,204,811,339,0,22.22719549,22.22,22.22531235,22.22,22.22573997,22.22,25.56,4031.526573,4705.132808,3671.137536,559.8587342,14401.48363,0.330649987,0.804275539
 05/07  11:00:00,1,5,176,835,332,0,22.22711654,22.22,22.22537185,22.22,22.22566161,22.22,25.56,4798.901657,5529.740465,4297.216762,575.9031002,16644.24703,0.38735937,0.793329263
 05/07  12:00:00,1,5,153,820,242,0,22.22672195,22.22,22.22514111,22.22,22.22540078,22.22,25.56,5760.177467,6093.344747,4990.338327,589.9362053,18884.93083,0.442887589,0.787244804
 05/07  13:00:00,1,5,195,832,262,0,22.22647883,22.22,22.22498346,22.22,22.22522457,22.22,25.56,6628.232792,6867.948117,5818.886614,606.283328,21382.1241,0.503931156,0.78334219
 05/07  14:00:00,1,5,181,831,305,0,22.22612556,22.22,22.22473943,22.22,22.22496618,22.22,25.56,6893.626455,6960.598851,6098.265633,619.5636621,22035.3493,0.521287181,0.780383927
 05/07  15:00:00,1,5,175,830,331,0,22.22594925,22.22,22.22463149,22.22,22.22485537,22.22,25.56,7373.453376,7092.100259,6314.613163,633.1300093,22879.85128,0.542031465,0.779272125
 05/07  16:00:00,1,5,194,818,352,0,22.22589807,22.22,22.22462646,22.22,22.22486407,22.22,25.56,8077.418267,7182.363025,6410.989268,644.4614212,23785.28142,0.563347719,0.779457137
 05/07  17:00:00,1,5,198,823,352,0,22.22592717,22.22,22.22466081,22.22,22.22492889,22.22,25.56,8006.286703,6921.484289,5942.016156,650.8390068,22987.59653,0.54431767,0.779653685
 05/07  18:00:00,1,5,190,790,293,0,25.3658509,25.56,25.35622556,25.56,25.32158199,25.56,25.56,2903.325407,2171.20467,1351.533777,632.8244516,8263.142696,0.190606715,0.798719417
 05/07  19:00:00,1,5,177,207,184,0,25.56003646,25.56,25.55996922,25.56,25.55998218,25.56,25.56,3645.468436,1649.443307,1039.503213,671.4784676,8416.619827,0.196405997,0.807409133
 05/07  20:00:00,1,5,41,44,45,0,25.5606616,25.56,25.5601095,25.56,25.56008401,25.56,25.56,1490.09263,156.9934954,12.69750043,677.3679967,3648.755863,0.15,0.797523375
 05/07  21:00:00,1,5,127,346,190,0,25.56057448,25.56,25.56018737,25.56,25.56007024,25.56,25.56,1300.299234,337.315841,0,671.425446,3636.252775,0.15,0.804690647
 05/07  22:00:00,1,5,0,0,1,0,25.56042947,25.56,25.56013433,25.56,25.56023099,25.56,25.56,991.5194081,0,0,657.3712801,2451.235506,0.15,0.796645385
 05/07  23:00:00,1,5,0,0,0,0,25.56047837,25.56,25.5601523,25.56,25.56033993,25.56,25.56,867.6979393,0,0,648.0288554,2184.472562,0.15,0.797170102
 05/07  24:00:00,1,5,3,0,0,0,25.56048125,25.56,25.56017896,25.56,25.55623741,25.56,25.56,805.4769314,0,0,638.2485947,1958.039864,0.15,0.795887268
 05/08  01:00:00,1,6,0,0,0,0,25.5604735,25.56,25.56017213,25.56,25.54624482,25.56,25.56,753.1309409,0,0,630.4341125,1958.362235,0.15,0.800307613
 05/08  02:00:00,1,6,0,0,0,0,25.56027482,25.56,25.56025788,25.56,25.49916279,25.56,25.56,705.9651873,0,0,625.1124358,1748.55636,0.15,0.795665596
 05/08  03:00:00,1,6,0,0,0,0,25.56027124,25.56,25.56030313,25.56,25.39639925,25.56,25.56,595.9345521,0,0,623.7940853,1596.73286,0.15,0.790417915
 05/08  04:00:00,1,6,0,0,1,0,25.56025357,25.56,25.56036977,25.56,25.23098218,25.56,25.56,495.6918846,0,0,620.9107847,1407.11994,0.15,0.780183939
 05/08  05:00:00,1,6,0,0,0,0,25.56022101,25.56,25.5604322,25.56,25.13826641,25.56,25.56,392.0247324,0,0,617.4490335,1222.946708,0.15,0.767183719
 05/08  06:00:00,1,6,18,0,0,0,22.30288018,22.22,22.2916216,22.22,22.26627652,22.22,25.56,3828.836454,3055.74929,2132.299747,613.4760986,11147.1406,0.247603274,0.821778365
 05/08  07:00:00,1,6,41,81,22,0,22.22009958,22.22,22.22002314,22.22,22.22004865,22.22,25.56,2007.789914,1844.164827,1035.139722,594.6724344,6886.587376,0.155902172,0.815544218
 05/08  08:00:00,1,6,205,803,293,0,22.22484994,22.22,22.2230618,22.22,22.22407977,22.22,25.56,2046.141687,2949.538563,1284.62418,578.4055903,8271.004557,0.183934194,0.830000406
 05/08  09:00:00,1,6,198,804,352,0,22.22756745,22.22,22.22304364,22.22,22.22580791,22.22,25.56,3087.58251,4204.065055,2575.152545,565.8402754,11875.23684,0.263578461,0.831892342
 05/08  10:00:00,1,6,204,823,316,0,22.22877832,22.22,22.22472302,22.22,22.22674738,22.22,25.56,4023.714015,4587.55843,3365.925711,571.2567343,13982.82459,0.314697506,0.820481194
 05/08  11:00:00,1,6,169,839,351,0,22.22863673,22.22,22.22604645,22.22,22.22681474,22.22,25.56,4747.693746,5105.798038,4206.856899,585.3550801,16086.03411,0.371436434,0.799851531
 05/08  12:00:00,1,6,152,832,297,0,22.22742745,22.22,22.22557004,22.22,22.22589693,22.22,25.56,5784.395549,6060.783098,5116.173763,607.3265956,19020.33575,0.44992499,0.780586351
 05/08  13:00:00,1,6,154,840,342,0,22.2266673,22.22,22.2250684,22.22,22.22530545,22.22,25.56,6926.254189,7077.578354,6278.637871,622.2595662,22369.31378,0.538487465,0.767091869
 05/08  14:00:00,1,6,154,837,291,0,22.22644673,22.22,22.22487058,22.22,22.2250872,22.22,25.56,6148.77148,7011.609789,6130.133837,632.8987239,21384.19507,0.523604105,0.753937061
 05/08  15:00:00,1,6,166,841,279,0,22.22447783,22.22,22.22351487,22.22,22.22362926,22.22,25.56,5783.376039,6859.366064,5758.792474,646.6865628,20505.61105,0.506573404,0.747411258
 05/08  16:00:00,1,6,186,842,352,0,22.22396279,22.22,22.2231446,22.22,22.22334881,22.22,25.56,5847.504652,6465.03195,5425.215151,644.3678475,19836.92839,0.474238366,0.77233086
 05/08  17:00:00,1,6,186,841,342,0,22.22317296,22.22,22.22205111,22.22,22.22293567,22.22,25.56,7925.167454,7032.666344,5783.614557,645.009263,22877.21072,0.530804424,0.795586803
 05/08  18:00:00,1,6,193,831,327,0,25.37186206,25.56,25.356919,25.56,25.32114263,25.56,25.56,3136.297178,2317.035277,1493.723833,625.581657,8778.883093,0.194887573,0.827253003
 05/08  19:00:00,1,6,182,283,252,0,25.55997639,25.56,25.55993965,25.56,25.5599591,25.56,25.56,4630.528152,2230.81773,1645.512084,677.7508009,10603.7776,0.231804844,0.844233982
 05/08  20:00:00,1,6,1,0,2,0,25.56064165,25.56,25.56021859,25.56,25.56020252,25.56,25.56,2113.026722,631.1047779,454.0917082,682.2068586,5279.045433,0.15,0.837128926
 05/08  21:00:00,1,6,107,307,128,0,25.56069998,25.56,25.56032183,25.56,25.56018023,25.56,25.56,1716.301834,677.9725726,309.1632001,683.4325402,4783.572989,0.15,0.839488767
 05/08  22:00:00,1,6,76,220,94,0,25.5605311,25.56,25.56028216,25.56,25.56012578,25.56,25.56,1544.740841,507.2283442,192.8449598,677.4140182,4317.130538,0.15,0.83877212
 05/08  23:00:00,1,6,21,0,0,0,25.5605755,25.56,25.56011994,25.56,25.56007066,25.56,25.56,1308.344931,99.71098064,3.923716166,667.7223237,3416.815341,0.15,0.827004207
 05/08  24:00:00,1,6,0,0,1,0,25.56050447,25.56,25.56005696,25.56,25.56013398,25.56,25.56,1104.686898,31.24299052,0,651.8119347,2941.50911,0.15,0.818595863
 05/09  01:00:00,1,7,13,0,0,0,25.56042798,25.56,25.56010962,25.56,25.56026954,25.56,25.56,901.3720897,0,0,652.2665009,2311.967489,0.15,0.802798122
 05/09  02:00:00,1,7,18,0,0,0,25.56033624,25.56,25.56021311,25.56,25.55969736,25.56,25.56,789.7578637,0,0,646.3771144,1940.716578,0.15,0.790662459
 05/09  03:00:00,1,7,0,0,0,0,25.56032916,25.56,25.56026196,25.56,25.48244864,25.56,25.56,653.0488634,0,0,640.5158619,1716.233527,0.15,0.782009045
 05/09  04:00:00,1,7,0,0,1,0,25.56028913,25.56,25.56032801,25.56,25.31928843,25.56,25.56,550.857688,0,0,629.4610653,1521.642278,0.15,0.772787388
 05/09  05:00:00,1,7,0,0,0,0,25.56022729,25.56,25.55145115,25.56,25.16677571,25.56,25.56,438.4204077,0,0,625.0558514,1280.410104,0.15,0.757844826
 05/09  06:00:00,1,7,11,0,0,0,25.56023955,25.56,25.55439982,25.56,25.04922762,25.56,25.56,443.0973433,0,0,622.04206,1273.152049,0.15,0.758764255
 05/09  07:00:00,1,7,11,13,0,0,22.28885471,22.22,22.27627958,22.22,22.25741206,22.22,25.56,3470.925112,2885.89528,1800.121567,621.7169569,10214.88405,0.232977082,0.802908062
 05/09  08:00:00,1,7,169,348,198,0,22.22483073,22.22,22.22322766,22.22,22.22375131,22.22,25.56,2393.803086,2413.993761,1171.098705,599.9086429,7987.875646,0.184302079,0.800262134
 05/09  09:00:00,1,7,196,823,298,0,22.2260346,22.22,22.22429015,22.22,22.22467144,22.22,25.56,3857.055245,4575.226589,3317.859908,595.6962236,13777.25643,0.320357929,0.794132244
 05/09  10:00:00,1,7,193,826,264,0,22.22643005,22.22,22.22469965,22.22,22.22496188,22.22,25.56,5312.513314,5715.649948,4945.609885,602.5001522,18024.08452,0.422927854,0.78693821
 05/09  11:00:00,1,7,173,842,287,0,22.22648354,22.22,22.22484316,22.22,22.22506028,22.22,25.56,6522.17568,6560.973289,5819.615311,616.913309,20978.89437,0.49946153,0.775539036
 05/09  12:00:00,1,7,165,850,293,0,22.22568858,22.22,22.22435526,22.22,22.22454886,22.22,25.56,7353.33111,7383.32674,6393.096439,633.5609215,23231.22599,0.556606419,0.770509416
 05/09  13:00:00,1,7,183,847,312,0,22.2246824,22.22,22.22280029,22.22,22.2238881,22.22,25.56,6912.706408,7739.514575,6174.047234,650.0823441,22947.99267,0.541960129,0.781716626
 05/09  14:00:00,1,7,181,845,310,0,22.22574741,22.22,22.21974931,22.22,22.22101661,22.22,25.56,6057.428602,7967.743248,6810.99499,651.1905209,23014.6651,0.530284836,0.801190584
 05/09  15:00:00,1,7,165,851,340,0,22.22077707,22.22,22.21875605,22.22,22.21892147,22.22,25.56,5130.237872,6000.283758,5029.897113,650.7599132,18271.53598,0.416667855,0.809538593
 05/09  16:00:00,1,7,164,856,322,0,25.35581631,25.56,25.38688589,25.56,25.36155006,25.56,25.56,3366.215752,2946.595335,2285.783765,627.2576528,10453.01742,0.225751664,0.846716979
 05/09  17:00:00,1,7,1,281,1,0,25.55997337,25.56,25.5599498,25.56,25.55996856,25.56,25.56,4408.380831,2629.830679,2336.788443,676.4134119,11473.94103,0.244762953,0.865416415
 05/09  18:00:00,1,7,0,0,0,0,25.55999963,25.56,25.5599989,25.56,25.55999951,25.56,25.56,4401.414274,1886.387121,1965.65398,692.9438121,10364.64497,0.222493657,0.859922942
 05/09  19:00:00,1,7,0,0,1,0,25.56009962,25.56,25.56004903,25.56,25.56005682,25.56,25.56,4354.963643,1597.462251,1381.171891,702.5946895,9452.454219,0.203029387,0.859108412
 05/09  20:00:00,1,7,0,0,0,0,25.56063966,25.56,25.56030394,25.56,25.5602452,25.56,25.56,2057.077945,644.224912,441.488678,702.1705173,5243.688988,0.15,0.848818048
 05/09  21:00:00,1,7,0,0,0,0,25.56049426,25.56,25.56023629,25.56,25.5601234,25.56,25.56,1625.220068,424.8083539,192.6705459,691.2356677,4328.882372,0.15,0.84886966
 05/09  22:00:00,1,7,0,0,1,0,25.56063342,25.56,25.56015556,25.56,25.56007496,25.56,25.56,1482.217594,319.2455664,100.3689807,680.4948559,3975.912269,0.15,0.850643756
 05/09  23:00:00,1,7,0,0,0,0,25.56071399,25.56,25.56011203,25.56,25.56006025,25.56,25.56,1387.589565,209.6233018,35.48898937,670.914133,3696.121268,0.15,0.851634184
 05/09  24:00:00,1,7,7,0,0,0,25.56045413,25.56,25.5600703,25.56,25.56006385,25.56,25.56,1245.083875,98.18771053,0,668.0264465,3325.471795,0.15,0.850572958
 05/10  01:00:00,1,1,0,0,1,0,25.56030782,25.56,25.56003989,25.56,25.56008728,25.56,25.56,1144.733798,29.29781571,0,652.7220122,3048.148193,0.15,0.852888159
 05/10  02:00:00,1,1,0,0,0,0,25.5604871,25.56,25.56004738,25.56,25.56010377,25.56,25.56,1135.610193,0,0,647.768206,2933.315891,0.15,0.857446599
 05/10  03:00:00,1,1,0,0,1,0,25.56068103,25.56,25.56004121,25.56,25.56015156,25.56,25.56,1149.032338,0,0,643.4382074,2918.070639,0.15,0.862598623
 05/10  04:00:00,1,1,9,0,0,0,25.56047525,25.56,25.56009014,25.56,25.56022752,25.56,25.56,931.0179342,0,0,638.2487162,2387.839218,0.15,0.845767838
 05/10  05:00:00,1,1,9,0,0,0,25.56035741,25.56,25.56013025,25.56,25.5602985,25.56,25.56,917.937892,0,0,634.2168494,2347.030599,0.15,0.845077607
 05/10  06:00:00,1,1,0,0,1,0,25.56052607,25.56,25.56010513,25.56,25.56021507,25.56,25.56,1030.170292,0,0,631.0967846,2599.373758,0.15,0.853468045
 05/10  07:00:00,1,1,1,0,0,0,25.56041735,25.56,25.56010544,25.56,25.56026605,25.56,25.56,923.2467171,0,0,635.028647,2333.129147,0.15,0.847268404
 05/10  08:00:00,1,1,20,0,0,0,25.56050771,25.56,25.56009795,25.56,25.56015775,25.56,25.56,1538.915304,182.2941996,32.0529402,635.8966095,3628.950667,0.15,0.886786308
 05/10  09:00:00,1,1,30,0,1,0,25.56056697,25.56,25.56033829,25.56,25.56017109,25.56,25.56,2499.249573,1231.751686,555.4826651,645.710554,6376.310437,0.15,0.92119154
 05/10  10:00:00,1,1,30,0,1,0,25.56004647,25.56,25.56004257,25.56,25.56002086,25.56,25.56,2879.451139,1514.04945,1938.964527,664.8959735,8408.05443,0.168589485,0.927956661
 05/10  11:00:00,1,1,32,0,1,0,25.56000075,25.56,25.56000096,25.56,25.56000033,25.56,25.56,3667.702895,2033.537102,2647.745205,683.0556881,10450.61853,0.206546905,0.934079769
 05/10  12:00:00,1,1,7,0,1,0,25.56000001,25.56,25.56000002,25.56,25.56,25.56,25.56,4257.777245,2596.84743,3015.938242,698.9191533,11994.01723,0.237258492,0.933251931
 05/10  13:00:00,1,1,38,0,1,0,25.56,25.56,25.56,25.56,25.56,25.56,25.56,4698.732099,2865.886025,3370.949761,718.5236914,13082.82955,0.258238022,0.93527331
 05/10  14:00:00,1,1,35,0,1,0,25.55993093,25.56,25.56,25.56,25.56,25.56,25.56,4888.193273,2973.337649,3514.733312,736.7608107,13543.54137,0.266846632,0.936978311
 05/10  15:00:00,1,1,39,0,1,0,25.55993417,25.56,25.56,25.56,25.56,25.56,25.56,3786.707401,2507.923961,2867.75368,746.9096145,11331.27162,0.224546178,0.93155429
 05/10  16:00:00,1,1,33,0,1,0,25.55999903,25.56,25.56,25.56,25.56,25.56,25.56,5391.090373,2808.682176,3310.502446,751.114835,13692.48106,0.271599775,0.93073947
 05/10  17:00:00,1,1,35,0,1,0,25.55999999,25.56,25.56,25.56,25.56,25.56,25.56,5694.120952,2753.715593,3049.619596,754.740376,13683.25212,0.273070611,0.925032748
 05/10  18:00:00,1,1,39,0,1,0,25.56,25.56,25.56,25.56,25.56,25.56,25.56,5141.815692,2336.156096,2350.577712,753.2036033,12006.33581,0.241718302,0.916827575
 05/10  19:00:00,1,1,19,0,1,0,25.56,25.56,25.56,25.56,25.56,25.56,25.56,4704.611647,1926.06997,1662.754636,747.9585935,10460.00873,0.213275137,0.90475733
 05/10  20:00:00,1,1,19,0,1,0,25.56063929,25.56,25.56038492,25.56,25.56027577,25.56,25.56,2710.151482,929.5061248,700.3076795,731.4319851,6491.979029,0.151872729,0.881220674
 05/10  21:00:00,1,1,18,0,1,0,25.5608078,25.56,25.56030248,25.56,25.56025164,25.56,25.56,1925.251467,644.8046847,411.8722937,708.7978237,5091.285104,0.15,0.87208183
 05/10  22:00:00,1,1,0,0,1,0,25.56068736,25.56,25.56024349,25.56,25.56017278,25.56,25.56,1599.262189,450.9975913,242.0002781,690.6650496,4378.115143,0.15,0.869110063
 05/10  23:00:00,1,1,0,0,0,0,25.56039498,25.56,25.560186,25.56,25.56009367,25.56,25.56,1474.440583,339.3109299,145.0723766,678.3953353,4031.036243,0.15,0.868537495
 05/10  24:00:00,1,1,0,0,0,0,25.56076379,25.56,25.56016084,25.56,25.56008781,25.56,25.56,1488.015356,328.2776205,136.546832,673.3050254,4021.136884,0.15,0.871859129
 05/11  01:00:00,1,2,18,0,1,0,25.560684,25.56,25.5601462,25.56,25.56006857,25.56,25.56,1418.25096,243.7324151,75.73632996,664.5074603,3796.148485,0.15,0.87008862
 05/11  02:00:00,1,2,3,0,0,0,25.56060741,25.56,25.56014597,25.56,25.5600735,25.56,25.56,1364.534588,232.2756309,52.56723598,657.7851673,3700.652969,0.15,0.870520992
 05/11  03:00:00,1,2,15,0,0,0,25.56065921,25.56,25.56006988,25.56,25.56006375,25.56,25.56,1246.598113,105.1612898,1.701098962,651.9730486,3339.651366,0.15,0.863493167
 05/11  04:00:00,1,2,27,0,1,0,25.56028186,25.56,25.56004097,25.56,25.56008432,25.56,25.56,1156.866859,0,0,645.7782506,3034.431455,0.15,0.857208916
 05/11  05:00:00,1,2,0,0,1,0,25.56028133,25.56,25.56005883,25.56,25.56011337,25.56,25.56,1100.439719,7.537732809,0,642.2932491,2970.344395,0.15,0.857588682
 05/11  06:00:00,1,2,0,0,0,0,22.34221711,22.22,22.32406161,22.22,22.30998727,22.22,25.56,4289.870346,3358.356379,2804.395575,636.8276643,12596.12756,0.269256738,0.844316422
 05/11  07:00:00,1,2,24,33,2,0,22.22000702,22.22,22.21873433,22.22,22.22000208,22.22,25.56,2597.606452,2717.192987,1634.423494,617.3976652,8990.082119,0.197255054,0.841388684
 05/11  08:00:00,1,2,203,753,305,0,22.22606135,22.22,22.22127941,22.22,22.22395244,22.22,25.56,3490.754402,5269.311121,3044.412319,599.5827894,13909.6822,0.306215901,0.83822798
 05/11  09:00:00,1,2,192,813,326,0,22.22547,22.22,22.2207446,22.22,22.22342584,22.22,25.56,5101.893202,6519.587458,4276.397375,596.2320523,18045.81064,0.401592263,0.829600347
 05/11  10:00:00,1,2,184,826,317,0,22.22423537,22.22,22.21941326,22.22,22.22054856,22.22,25.56,6164.305043,7503.602696,6628.678669,602.3631966,22482.1241,0.508180383,0.816827905
 05/11  11:00:00,1,2,197,837,315,0,22.22261412,22.22,22.21960896,22.22,22.21961085,22.22,25.56,6900.423922,7692.625161,6828.684289,621.3473175,23605.985,0.538737372,0.808931241
 05/11  12:00:00,1,2,187,837,276,0,22.22196062,22.22,22.21845693,22.22,22.21916153,22.22,25.56,8009.544739,8905.663409,7376.665634,637.1763404,26541.21941,0.608769593,0.804920096
 05/11  13:00:00,1,2,177,840,303,0,22.22587865,22.22,22.21867649,22.22,22.22057896,22.22,25.56,6109.75227,8289.860944,6602.173589,648.1565909,23173.9235,0.533514201,0.801850951
 05/11  14:00:00,1,2,156,837,248,0,22.22807893,22.22,22.22439435,22.22,22.22525375,22.22,25.56,4485.99282,5803.8806,4149.951025,654.3651435,16536.25779,0.379747948,0.803938441
 05/11  15:00:00,1,2,179,836,286,0,22.22766194,22.22,22.22493173,22.22,22.22574787,22.22,25.56,4177.425792,5256.457809,3732.687283,638.3075803,15241.95064,0.347828387,0.809020654
 05/11  16:00:00,1,2,204,847,320,0,22.227167,22.22,22.22148949,22.22,22.22382394,22.22,25.56,5060.028614,6824.340379,5317.184464,626.1403117,19346.93306,0.437733257,0.815991861
 05/11  17:00:00,1,2,204,831,347,0,22.22372592,22.22,22.22044883,22.22,22.22035745,22.22,25.56,7326.454034,7302.340016,6967.876954,622.3078171,23787.43841,0.542976177,0.808722077
 05/11  18:00:00,1,2,195,836,343,0,25.34363086,25.56,25.3495997,25.56,25.32229858,25.56,25.56,2750.399445,2252.190803,1444.403466,601.2787014,8252.48567,0.184602646,0.828099653
 05/11  19:00:00,1,2,179,218,207,0,25.55997128,25.56,25.55993975,25.56,25.55995917,25.56,25.56,4068.75095,1905.072604,1443.914529,662.8871038,9495.51613,0.207311711,0.845424694
 05/11  20:00:00,1,2,8,0,3,0,25.56053789,25.56,25.56026845,25.56,25.56023225,25.56,25.56,2074.070868,690.1796806,502.0153724,671.0961467,5336.198043,0.15,0.840423704
 05/11  21:00:00,1,2,33,267,45,0,25.56075227,25.56,25.56051532,25.56,25.5602598,25.56,25.56,1712.8557,749.8992121,335.2494833,674.1124941,4869.15006,0.15,0.845555536
 05/11  22:00:00,1,2,66,111,62,0,25.56071777,25.56,25.56026781,25.56,25.56017025,25.56,25.56,1571.396978,414.9984926,218.9503989,670.684698,4270.753928,0.15,0.849661444
 05/11  23:00:00,1,2,13,0,0,0,25.56047482,25.56,25.5601484,25.56,25.56006332,25.56,25.56,1392.417176,241.5917266,49.83125191,663.0416297,3739.554716,0.15,0.849927055
 05/11  24:00:00,1,2,18,0,0,0,25.56081506,25.56,25.56010686,25.56,25.56005089,25.56,25.56,1345.718654,160.6442948,31.16746982,649.6707595,3579.255355,0.15,0.852218432
 05/12  01:00:00,1,3,18,0,0,0,25.56084933,25.56,25.56006343,25.56,25.56006137,25.56,25.56,1312.553798,122.8607639,0,648.3410653,3465.529513,0.15,0.85420508
 05/12  02:00:00,1,3,0,0,1,0,25.56041872,25.56,25.5600578,25.56,25.5600691,25.56,25.56,1194.685509,89.62220749,0,644.9077017,3222.428449,0.15,0.852179166
 05/12  03:00:00,1,3,0,0,0,0,25.56053839,25.56,25.56006539,25.56,25.56012484,25.56,25.56,1102.606874,0.185728382,0,642.65765,2940.456106,0.15,0.847185577
 05/12  04:00:00,1,3,0,0,0,0,25.56053572,25.56,25.56005327,25.56,25.56015402,25.56,25.56,1082.550536,0,0,639.7210437,2849.029296,0.15,0.847319425
 05/12  05:00:00,1,3,0,0,0,0,25.56031729,25.56,25.56009402,25.56,25.56023923,25.56,25.56,663.0466911,0,0,635.2187309,2112.133576,0.15,0.82930286
 05/12  06:00:00,1,3,15,0,1,0,22.32664716,22.22,22.30884722,22.22,22.30107939,22.22,25.56,3728.522978,2965.963436,2360.312858,632.1487726,11175.34382,0.24057346,0.838211854
 05/12  07:00:00,1,3,6,17,1,0,22.22000422,22.22,22.21953188,22.22,22.22000154,22.22,25.56,2298.386654,2257.392158,1326.221993,618.6488499,7915.342704,0.173812985,0.840627232
 05/12  08:00:00,1,3,185,788,253,0,22.22558762,22.22,22.2211482,22.22,22.22396147,22.22,25.56,3544.918673,5584.302315,2829.742424,596.6357713,14089.24914,0.308892069,0.841976825
 05/12  09:00:00,1,3,183,821,320,0,22.22502259,22.22,22.21989113,22.22,22.22126337,22.22,25.56,5364.663058,7145.764836,5920.89052,588.6735799,20636.014,0.459372856,0.829461481
 05/12  10:00:00,1,3,185,770,314,0,22.22591882,22.22,22.22100922,22.22,22.22241771,22.22,25.56,4664.953313,6117.458303,4464.837662,597.3307907,17350.00498,0.388578055,0.824278458
 05/12  11:00:00,1,3,180,826,332,0,22.22637055,22.22,22.22134748,22.22,22.22325067,22.22,25.56,4462.734315,6046.203054,4309.470757,598.7989744,16916.11098,0.378121939,0.825870308
 05/12  12:00:00,1,3,163,830,289,0,22.22657033,22.22,22.22077132,22.22,22.22341797,22.22,25.56,4670.776673,6617.890492,4253.839645,600.9015502,17651.86445,0.395370295,0.824213082
 05/12  13:00:00,1,3,178,832,296,0,22.22665135,22.22,22.22096083,22.22,22.22351659,22.22,25.56,4268.632991,6304.707668,4264.333036,602.1649222,16939.00635,0.378813134,0.825508241
 05/12  14:00:00,1,3,189,824,297,0,22.22887993,22.22,22.2215756,22.22,22.22377955,22.22,25.56,4158.325464,6005.606827,4159.370961,592.7842347,16401.31254,0.366932659,0.825159612
 05/12  15:00:00,1,3,204,830,300,0,22.22821485,22.22,22.2216039,22.22,22.22390037,22.22,25.56,4095.4549,5733.110524,3975.638778,588.1139805,15869.33433,0.354606576,0.826169115
 05/12  16:00:00,1,3,170,837,346,0,22.22955429,22.22,22.22377612,22.22,22.22581278,22.22,25.56,3847.128164,4857.897796,3531.192578,586.0883295,14263.39118,0.319673878,0.823653834
 05/12  17:00:00,1,3,156,809,294,0,22.22569474,22.22,22.22295673,22.22,22.22409202,22.22,25.56,5834.818093,5872.631604,4571.272802,581.7529293,18356.3097,0.414036975,0.818547586
 05/12  18:00:00,1,3,165,732,304,0,25.30031538,25.56,25.32441904,25.56,25.25720209,25.56,25.56,2083.40154,1808.991746,1032.336541,545.1562121,6574.283203,0.14352646,0.840431201
 05/12  19:00:00,1,3,165,44,183,0,25.56006276,25.56,25.5600385,25.56,25.56002173,25.56,25.56,3421.114412,1497.913949,1150.857814,638.2952546,8117.754213,0.178392431,0.852265902
 05/12  20:00:00,1,3,22,0,20,0,25.56060772,25.56,25.56026528,25.56,25.56020596,25.56,25.56,1828.391872,513.6584624,356.7002251,651.5469244,4746.858609,0.15,0.846527704
 05/12  21:00:00,1,3,78,145,75,0,25.56072738,25.56,25.56020809,25.56,25.56014593,25.56,25.56,1601.34609,438.4769577,195.5140234,653.6508238,4283.761465,0.15,0.849163402
 05/12  22:00:00,1,3,145,38,178,0,25.56082377,25.56,25.56011839,25.56,25.5601109,25.56,25.56,1490.081556,182.6138452,174.3916693,650.7968423,3891.141972,0.15,0.850095787
 05/12  23:00:00,1,3,0,0,0,0,25.56042054,25.56,25.56006259,25.56,25.56007135,25.56,25.56,1111.3317,2.063208525,0,474.5155391,2874.192783,0.15,0.851879609
 05/12  24:00:00,1,3,13,0,0,0,25.56045933,25.56,25.56004679,25.56,25.56005559,25.56,25.56,1222.22094,85.4047884,0,643.4142614,3255.842782,0.15,0.847700594
 05/13  01:00:00,1,4,19,0,3,0,25.56044711,25.56,25.56005367,25.56,25.56006659,25.56,25.56,1188.826154,30.74445636,0,634.3852417,3121.371323,0.15,0.848925512
 05/13  02:00:00,1,4,0,0,1,0,25.5604969,25.56,25.5600632,25.56,25.56009008,25.56,25.56,1137.159319,4.758199193,0,630.18294,3011.843498,0.15,0.848835337
 05/13  03:00:00,1,4,0,0,1,0,25.56047647,25.56,25.5600554,25.56,25.5601204,25.56,25.56,1046.229951,0,0,629.5493105,2805.989181,0.15,0.846204234
 05/13  04:00:00,1,4,0,0,0,0,25.56046803,25.56,25.56008439,25.56,25.56014159,25.56,25.56,1024.006308,0,0,628.0542134,2656.492875,0.15,0.844861858
 05/13  05:00:00,1,4,0,0,1,0,25.56046144,25.56,25.56009131,25.56,25.56017378,25.56,25.56,710.1026994,0,0,626.6490779,2310.776332,0.15,0.837350076
 05/13  06:00:00,1,4,0,0,0,0,22.33264728,22.22,22.31389945,22.22,22.30434505,22.22,25.56,4239.879418,3432.393335,2745.197882,622.2204861,12576.39111,0.270385106,0.841487886
 05/13  07:00:00,1,4,38,35,3,0,22.22000042,22.22,22.22000222,22.22,22.21999245,22.22,25.56,2229.767842,1963.814925,1219.408581,604.8848272,7424.774054,0.164889593,0.831317717
 05/13  08:00:00,1,4,198,873,305,0,22.22579453,22.22,22.22153873,22.22,22.22423404,22.22,25.56,2576.986061,4687.151893,2008.301988,581.5223415,11326.59716,0.24878696,0.840481772
 05/13  09:00:00,1,4,196,856,283,0,22.22527697,22.22,22.22097501,22.22,22.22372014,22.22,25.56,4158.168565,5468.15169,3320.894172,582.9309724,15063.35964,0.331728506,0.838127134
 05/13  10:00:00,1,4,169,844,350,0,22.22561664,22.22,22.22051531,22.22,22.22324369,22.22,25.56,4225.213406,6079.589301,4067.43558,576.5847109,16509.82756,0.364049336,0.83716647
 05/13  11:00:00,1,4,187,887,296,0,22.22612909,22.22,22.22117124,22.22,22.22371935,22.22,25.56,4050.659792,5778.057413,3597.323341,577.7550343,15508.63827,0.343970515,0.832363094
 05/13  12:00:00,1,4,176,888,338,0,22.22640339,22.22,22.22102507,22.22,22.22363263,22.22,25.56,4612.169394,6341.95722,4281.689267,580.4126917,17347.48845,0.386183729,0.829297258
 05/13  13:00:00,1,4,146,884,335,0,22.2290798,22.22,22.22219561,22.22,22.22456052,22.22,25.56,4187.041681,5973.667046,3818.853649,582.2977326,16032.51601,0.359352139,0.823652264
 05/13  14:00:00,1,4,172,894,356,0,22.22949091,22.22,22.22217494,22.22,22.22506704,22.22,25.56,4047.564938,5683.307478,3667.277922,577.2041565,15430.32056,0.346645718,0.821769084
 05/13  15:00:00,1,4,174,865,356,0,22.22885836,22.22,22.22181672,22.22,22.22427583,22.22,25.56,4030.152448,5973.167881,4025.372398,574.6811647,16081.71699,0.360942565,0.822513545
 05/13  16:00:00,1,4,172,822,356,0,22.22901253,22.22,22.22156299,22.22,22.22389424,22.22,25.56,4005.010362,5902.538536,4141.332316,575.2104067,16113.47487,0.360125207,0.826036782
 05/13  17:00:00,1,4,162,888,355,0,22.2255397,22.22,22.22087548,22.22,22.22281875,22.22,25.56,6794.502477,7179.990176,5590.791749,576.6178601,21741.95622,0.488498107,0.822101577
 05/13  18:00:00,1,4,183,700,330,0,25.3358022,25.56,25.33752756,25.56,25.29483688,25.56,25.56,2359.045487,1891.767839,1163.323523,563.1149272,7131.625308,0.159064191,0.82058649
 05/13  19:00:00,1,4,165,315,233,0,25.56008985,25.56,25.56006936,25.56,25.56002363,25.56,25.56,3514.686526,1828.226439,1229.473599,635.4541721,8619.349677,0.189026984,0.846434415
 05/13  20:00:00,1,4,185,403,206,0,25.56069972,25.56,25.56039676,25.56,25.56026419,25.56,25.56,2069.630711,894.7990989,556.6564853,657.538806,5578.39596,0.15,0.84593552
 05/13  21:00:00,1,4,3,0,3,0,25.56059527,25.56,25.5602241,25.56,25.56011682,25.56,25.56,1541.8703,299.4568248,130.4194444,651.5005221,4016.990927,0.15,0.843414756
 05/13  22:00:00,1,4,0,0,0,0,25.56048118,25.56,25.56009963,25.56,25.56006111,25.56,25.56,1348.467398,163.309113,5.643308559,646.5206442,3545.364497,0.15,0.844225496
 05/13  23:00:00,1,4,0,0,0,0,25.56048919,25.56,25.56006004,25.56,25.56007145,25.56,25.56,1270.982019,110.8722709,0,640.2212949,3361.576202,0.15,0.846603363
 05/13  24:00:00,1,4,106,18,126,0,25.56047623,25.56,25.56006597,25.56,25.56004935,25.56,25.56,1221.627463,26.35413762,36.65826674,378.1546451,3052.816635,0.15,0.874536603
 05/14  01:00:00,1,5,0,0,0,0,25.56052076,25.56,25.5600594,25.56,25.56006424,25.56,25.56,1191.12352,18.24153846,0,633.1897468,3123.01002,0.15,0.846474073
 05/14  02:00:00,1,5,0,0,0,0,25.56060415,25.56,25.56004435,25.56,25.56008498,25.56,25.56,1173.944544,16.5819981,0,631.1334093,3090.901634,0.15,0.845574923
 05/14  03:00:00,1,5,0,0,0,0,25.56050637,25.56,25.56005685,25.56,25.5600695,25.56,25.56,1178.530598,37.73272554,0,629.6779647,3123.161656,0.15,0.848116243
 05/14  04:00:00,1,5,0,0,0,0,25.56051283,25.56,25.56005453,25.56,25.56009534,25.56,25.56,1118.446785,2.466854723,0,628.7545225,2936.677424,0.15,0.847480682
 05/14  05:00:00,1,5,0,0,0,0,25.56061244,25.56,25.56006345,25.56,25.56014884,25.56,25.56,1052.717756,0,0,628.8627811,2744.617181,0.15,0.846212211
 05/14  06:00:00,1,5,0,0,0,0,22.33523863,22.22,22.31389216,22.22,22.30476871,22.22,25.56,4148.03352,3163.491611,2669.794382,624.8142497,12101.13972,0.260247911,0.841131017
 05/14  07:00:00,1,5,3,25,1,0,22.21968926,22.22,22.21868323,22.22,22.2197634,22.22,25.56,2740.009313,2721.308257,1704.785,608.6375597,9211.526937,0.201613352,0.843372578
 05/14  08:00:00,1,5,192,815,322,0,22.22517484,22.22,22.22072907,22.22,22.22292344,22.22,25.56,3913.203626,6010.302575,4084.018061,589.9799517,16161.22373,0.355420688,0.838916287
 05/14  09:00:00,1,5,168,891,323,0,22.22534652,22.22,22.21996695,22.22,22.22316794,22.22,25.56,5062.041302,7059.063618,4078.683536,592.5275391,18341.60677,0.409096397,0.827776527
 05/14  10:00:00,1,5,191,919,347,0,22.22460464,22.22,22.21994467,22.22,22.22033765,22.22,25.56,5938.1251,7193.678456,6635.742851,603.4852854,21941.20717,0.495742052,0.817128081
 05/14  11:00:00,1,5,169,931,323,0,22.22306485,22.22,22.21839944,22.22,22.21921516,22.22,25.56,7220.671887,8593.004745,7098.995154,619.8000802,25133.37851,0.573568225,0.809042025
 05/14  12:00:00,1,5,187,934,293,0,22.22179707,22.22,22.21805181,22.22,22.21897531,22.22,25.56,8333.947269,9036.017324,7747.944977,637.5827504,27369.77914,0.629889577,0.802200484
 05/14  13:00:00,1,5,170,930,290,0,22.22194624,22.22,22.21778613,22.22,22.2191483,22.22,25.56,7770.168527,9047.927497,7293.64004,648.126643,26335.65962,0.607827374,0.79987115
 05/14  14:00:00,1,5,154,933,290,0,22.22586548,22.22,22.21904364,22.22,22.22004723,22.22,25.56,6213.394202,8291.740365,6879.714917,654.507657,23567.19047,0.542325415,0.802255752
 05/14  15:00:00,1,5,181,929,258,0,22.22490342,22.22,22.21941341,22.22,22.22024531,22.22,25.56,5913.624681,7629.056067,6291.397428,656.6044012,22004.84159,0.503442604,0.806948575
 05/14  16:00:00,1,5,190,931,317,0,22.22463458,22.22,22.21992176,22.22,22.22111754,22.22,25.56,6011.038684,7174.922678,5916.345541,658.8506397,21275.75459,0.484801302,0.810178099
 05/14  17:00:00,1,5,189,914,327,0,22.22081116,22.22,22.21958797,22.22,22.22026525,22.22,25.56,9222.525067,8150.47443,6933.73751,653.2395899,26571.81331,0.609652181,0.804529985
 05/14  18:00:00,1,5,177,723,308,0,25.36649317,25.56,25.35305022,25.56,25.3258981,25.56,25.56,2997.085963,2175.45122,1460.160866,631.7282275,8469.477117,0.189060506,0.824631891
 05/14  19:00:00,1,5,164,50,183,0,25.5599758,25.56,25.55994053,25.56,25.55996057,25.56,25.56,3815.447126,1858.419343,1420.724433,681.1465466,9189.446965,0.201685021,0.841015225
 05/14  20:00:00,1,5,7,41,8,0,25.56054169,25.56,25.56026759,25.56,25.56023219,25.56,25.56,1951.191955,648.523223,447.0751217,688.4554734,5133.298557,0.15,0.835559326
 05/14  21:00:00,1,5,160,623,218,0,25.56082812,25.56,25.5605864,25.56,25.5602836,25.56,25.56,1859.817018,1052.397912,459.5058237,688.6519273,5459.685317,0.15,0.841701583
 05/14  22:00:00,1,5,11,0,0,0,25.56066417,25.56,25.56020169,25.56,25.56013109,25.56,25.56,1585.991938,340.6974473,166.4310629,679.9908319,4167.435834,0.15,0.835518412
 05/14  23:00:00,1,5,26,0,0,0,25.56072376,25.56,25.5601939,25.56,25.56008142,25.56,25.56,1502.177656,280.3524565,129.021109,675.098082,3980.251325,0.15,0.835457125
 05/14  24:00:00,1,5,0,0,0,0,25.56075308,25.56,25.56017528,25.56,25.56007758,25.56,25.56,1428.547854,272.5417509,96.5798204,661.4218013,3852.198966,0.15,0.837892101
 05/15  01:00:00,1,6,0,0,0,0,25.56072538,25.56,25.560122,25.56,25.56005388,25.56,25.56,1380.99656,187.6409747,58.6205483,664.2443828,3683.960805,0.15,0.838851789
 05/15  02:00:00,1,6,36,0,1,0,25.56065059,25.56,25.56010686,25.56,25.56006111,25.56,25.56,1369.384648,202.4029637,18.89220237,658.649448,3641.484234,0.15,0.840502106
 05/15  03:00:00,1,6,0,0,0,0,25.56044307,25.56,25.56006161,25.56,25.56006828,25.56,25.56,1215.943894,42.5138982,0,650.4368436,3209.160975,0.15,0.835089901
 05/15  04:00:00,1,6,0,0,0,0,25.56059277,25.56,25.5600484,25.56,25.56010344,25.56,25.56,1125.514829,18.84089476,0,645.3360271,3011.670774,0.15,0.832218014
 05/15  05:00:00,1,6,27,0,1,0,25.56055583,25.56,25.56004526,25.56,25.56012507,25.56,25.56,1130.278791,0,0,642.7126185,2921.233954,0.15,0.83218252
 05/15  06:00:00,1,6,13,0,0,0,22.31411181,22.22,22.29890597,22.22,22.29259742,22.22,25.56,4276.569496,3032.234881,2485.835551,636.9332892,11900.49007,0.262965791,0.824469501
 05/15  07:00:00,1,6,8,34,4,0,22.22000157,22.22,22.22000229,22.22,22.22000119,22.22,25.56,2723.16245,2260.623486,1509.684242,619.6219781,8524.23395,0.190928925,0.824249587
 05/15  08:00:00,1,6,182,892,289,0,22.22724175,22.22,22.22429219,22.22,22.22569561,22.22,25.56,3093.572705,4228.258804,2292.037833,603.131481,11644.85875,0.260959572,0.824007744
 05/15  09:00:00,1,6,180,896,356,0,22.22818098,22.22,22.22394673,22.22,22.22643648,22.22,25.56,4414.271329,5635.081581,4219.407305,593.522196,16308.22431,0.371037899,0.811583081
 05/15  10:00:00,1,6,176,890,355,0,22.22693668,22.22,22.225025,22.22,22.22552523,22.22,25.56,4899.545784,5714.711263,4610.965142,602.5476657,17272.68065,0.395988626,0.805260559
 05/15  11:00:00,1,6,153,895,319,0,22.22696756,22.22,22.22216251,22.22,22.22464475,22.22,25.56,5428.319985,6230.070936,5060.942234,614.627459,18794.84853,0.429930783,0.807075004
 05/15  12:00:00,1,6,128,904,296,0,22.22735181,22.22,22.22131213,22.22,22.22231904,22.22,25.56,6362.447515,7347.5603,5972.781868,621.5032614,21790.90297,0.502303055,0.800942804
 05/15  13:00:00,1,6,148,908,302,0,22.22753301,22.22,22.22402452,22.22,22.2251826,22.22,25.56,5820.045539,6843.182105,5711.373168,637.1577115,20469.00714,0.474896511,0.795712318
 05/15  14:00:00,1,6,165,909,304,0,22.22636622,22.22,22.22414546,22.22,22.22499064,22.22,25.56,5512.285205,6634.584578,5593.546025,637.2797903,19833.80382,0.460754549,0.794700376
 05/15  15:00:00,1,6,183,904,355,0,22.22580815,22.22,22.21989913,22.22,22.22118662,22.22,25.56,5355.670022,7441.812439,6133.279865,638.2321709,21092.05466,0.481267299,0.809091113
 05/15  16:00:00,1,6,165,911,356,0,22.22603351,22.22,22.21998622,22.22,22.22127106,22.22,25.56,5636.153786,7158.192489,5918.268594,641.1324862,20873.29581,0.474283565,0.812385346
 05/15  17:00:00,1,6,185,902,350,0,22.22628259,22.22,22.22273529,22.22,22.22392443,22.22,25.56,7362.95794,6716.083885,5740.372717,642.4944226,21947.15482,0.505057839,0.802105612
 05/15  18:00:00,1,6,166,934,356,0,25.3376032,25.56,25.35803581,25.56,25.31447023,25.56,25.56,2521.297963,2338.096709,1368.362944,618.1917251,8049.378603,0.182708127,0.818065568
