Date/Time,Environment:Site Daylight Saving Time Status [](Hourly),Environment:Site Day Type Index [](Hourly),AHU1 LIGHTS:Lights Electric Power [W](Hourly),AHU2 LIGHTS:Lights Electric Power [W](Hourly),AHU3 LIGHTS:Lights Electric Power [W](Hourly),AHU4 LIGHTS:Lights Electric Power [W](Hourly),AHU1:Zone Thermostat Air Temperature [C](Hourly),AHU1:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),AHU2:Zone Thermostat Air Temperature [C](Hourly),AHU2:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),AHU3:Zone Thermostat Air Temperature [C](Hourly),AHU3:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),AHU4:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),AHU1 VRF TERMINAL UNIT:Zone VRF Air Terminal Total Cooling Rate [W](Hourly),AHU2 VRF TERMINAL UNIT:Zone VRF Air Terminal Total Cooling Rate [W](Hourly),AHU3 VRF TERMINAL UNIT:Zone VRF Air Terminal Total Cooling Rate [W](Hourly),AHU4 VRF TERMINAL UNIT:Zone VRF Air Terminal Total Cooling Rate [W](Hourly),LG ARUB121BTE4 VRF HEAT PUMP:VRF Heat Pump Total Cooling Rate [W](Hourly),LG ARUB121BTE4 VRF HEAT PUMP:VRF Heat Pump Part Load Ratio [](Hourly),VRFCOOLCAPFT:Performance Curve Output Value [](Hourly) 
 05/15  19:00:00,1,6,183,398,265,0,25.5599708,25.56,25.55994158,25.56,25.55995944,25.56,25.56,4080.100868,2091.519241,1399.077745,671.2214788,9657.435284,0.213954381,0.833093605
 05/15  20:00:00,1,6,1,0,2,0,25.5607369,25.56,25.56028253,25.56,25.56024369,25.56,25.56,1975.568839,594.6916662,404.6655001,675.1685687,5047.8174,0.15,0.822784581
 05/15  21:00:00,1,6,0,0,0,0,25.56063364,25.56,25.56022852,25.56,25.56013232,25.56,25.56,1604.65805,359.1167365,190.2640262,674.5891276,4223.167618,0.15,0.819487058
 05/15  22:00:00,1,6,0,0,0,0,25.5606636,25.56,25.56018126,25.56,25.56009464,25.56,25.56,1501.790666,333.0552486,128.869741,669.5749617,4027.073371,0.15,0.821632087
 05/15  23:00:00,1,6,0,0,0,0,25.56065926,25.56,25.56013405,25.56,25.56006195,25.56,25.56,1432.359677,228.6521187,90.71219469,663.6687669,3808.331167,0.15,0.823916335
 05/15  24:00:00,1,6,0,0,0,0,25.56056045,25.56,25.56016142,25.56,25.56005642,25.56,25.56,1388.115369,241.8421008,61.02790985,664.1722762,3747.862657,0.15,0.828075649
 05/16  01:00:00,1,7,0,0,0,0,25.5604914,25.56,25.56010399,25.56,25.56006251,25.56,25.56,1335.539361,147.144924,18.48928763,653.5603475,3545.718694,0.15,0.830545798
 05/16  02:00:00,1,7,0,0,0,0,25.56056209,25.56,25.56007466,25.56,25.56006579,25.56,25.56,1244.271876,119.6772721,0,649.6773162,3339.104313,0.15,0.830714377
 05/16  03:00:00,1,7,0,0,0,0,25.56065369,25.56,25.5600643,25.56,25.56008058,25.56,25.56,1171.119822,2.679587156,0,646.1007372,3073.733702,0.15,0.829622784
 05/16  04:00:00,1,7,28,0,1,0,25.5605992,25.56,25.56005636,25.56,25.56011802,25.56,25.56,1143.18544,3.891675075,0,643.8484256,2984.843816,0.15,0.828698193
 05/16  05:00:00,1,7,0,0,0,0,25.56033423,25.56,25.56005948,25.56,25.56013035,25.56,25.56,1098.614325,0,0,640.0296914,2869.154872,0.15,0.827191454
 05/16  06:00:00,1,7,0,0,0,0,25.56057062,25.56,25.56005772,25.56,25.56012424,25.56,25.56,1108.664502,2.388352284,0,637.6421486,2903.178402,0.15,0.830432439
 05/16  07:00:00,1,7,6,9,1,0,22.31447967,22.22,22.30413999,22.22,22.29526796,22.22,25.56,4444.984204,3668.788023,2827.813377,640.7560623,13058.99834,0.288102428,0.827412963
 05/16  08:00:00,1,7,202,452,240,0,22.22641255,22.22,22.22230409,22.22,22.22509531,22.22,25.56,3792.421246,4322.567453,2570.410749,623.6629275,12751.68091,0.283722349,0.829738206
 05/16  09:00:00,1,7,204,896,330,0,22.22717252,22.22,22.22130491,22.22,22.22434793,22.22,25.56,4413.117491,6105.903491,3672.435227,611.3264766,16292.85945,0.363932106,0.826481582
 05/16  10:00:00,1,7,204,907,327,0,22.22465076,22.22,22.22041108,22.22,22.221809,22.22,25.56,5611.072422,6957.665982,5791.645358,609.3752793,20525.7513,0.461851542,0.820512716
 05/16  11:00:00,1,7,177,904,338,0,22.22303329,22.22,22.21904493,22.22,22.22001807,22.22,25.56,6739.799772,7741.696109,6575.62165,606.7764607,23251.52772,0.527072187,0.81445048
 05/16  12:00:00,1,7,149,893,311,0,22.22236508,22.22,22.2181072,22.22,22.21937295,22.22,25.56,7027.048636,8527.336607,6577.159143,630.5420471,24365.67948,0.553769687,0.812288416
 05/16  13:00:00,1,7,146,903,328,0,22.22520976,22.22,22.21931372,22.22,22.2205297,22.22,25.56,5666.733567,7704.098916,6277.183046,643.6553574,21821.06728,0.49713707,0.810314979
 05/16  14:00:00,1,7,148,907,315,0,22.22836255,22.22,22.22103289,22.22,22.22192957,22.22,25.56,5657.004837,7331.133389,6167.982286,642.5578464,21286.90437,0.488690063,0.804181266
 05/16  15:00:00,1,7,138,910,353,0,22.22133687,22.22,22.22021521,22.22,22.22031797,22.22,25.56,5082.701135,5861.111758,4927.130491,644.6748193,17963.19438,0.413132563,0.802716455
 05/16  16:00:00,1,7,214,748,298,0,25.30895679,25.56,25.39851506,25.56,25.3638709,25.56,25.56,2287.377968,2549.949592,1873.313975,611.6673773,8480.605286,0.186018379,0.835875241
 05/16  17:00:00,1,7,3,9,3,0,25.56,25.56,25.56,25.56,25.56,25.56,25.56,2621.250951,1745.385216,1548.156053,679.9592597,8003.884726,0.174750332,0.845565752
 05/16  18:00:00,1,7,78,185,97,0,25.56,25.56,25.56,25.56,25.56,25.56,25.56,4074.830911,1836.65102,1815.006869,687.3678389,9830.038839,0.213402888,0.850376966
 05/16  19:00:00,1,7,88,0,98,0,25.56,25.56,25.56,25.56,25.56,25.56,25.56,4212.745163,1527.299534,1500.678226,698.6456061,9353.712108,0.202937807,0.850692552
 05/16  20:00:00,1,7,0,0,0,0,25.56053965,25.56,25.56027328,25.56,25.56021627,25.56,25.56,2041.161914,692.3117804,487.2636401,699.9274736,5319.436082,0.15,0.84291023
 05/16  21:00:00,1,7,0,0,0,0,25.56077841,25.56,25.56021408,25.56,25.56016137,25.56,25.56,1631.4434,381.0660866,221.966915,689.835644,4319.222495,0.15,0.840744424
 05/16  22:00:00,1,7,0,0,0,0,25.56040961,25.56,25.56021163,25.56,25.56009577,25.56,25.56,1502.571473,323.1166964,138.2597491,681.6577907,4039.436184,0.15,0.841810724
 05/16  23:00:00,1,7,0,0,0,0,25.56042281,25.56,25.56015242,25.56,25.56006393,25.56,25.56,1435.298937,246.5396493,94.85025746,674.1519112,3843.916524,0.15,0.842934402
 05/16  24:00:00,1,7,18,0,1,0,25.56041632,25.56,25.56012367,25.56,25.5600718,25.56,25.56,1403.083911,261.3726665,59.23811753,666.6627235,3783.198817,0.15,0.844639301
 05/17  01:00:00,1,1,0,0,0,0,25.56045439,25.56,25.56014576,25.56,25.56007899,25.56,25.56,1350.758051,203.1740494,41.05676669,660.0595683,3647.365517,0.15,0.845002147
 05/17  02:00:00,1,1,0,0,0,0,25.56046203,25.56,25.56009063,25.56,25.56006522,25.56,25.56,1317.755307,132.0667332,16.29911301,655.62637,3512.884063,0.15,0.845103206
 05/17  03:00:00,1,1,0,0,0,0,25.56043363,25.56,25.56007203,25.56,25.56005586,25.56,25.56,1276.141636,137.9624748,0,651.2398676,3435.159085,0.15,0.847356755
 05/17  04:00:00,1,1,0,0,0,0,25.56047727,25.56,25.56006215,25.56,25.56006988,25.56,25.56,1187.341355,18.40948301,0,647.5379105,3127.272698,0.15,0.846337048
 05/17  05:00:00,1,1,0,0,0,0,25.56055062,25.56,25.56006414,25.56,25.56011596,25.56,25.56,1125.163407,0.182857957,0,644.2787963,2992.072825,0.15,0.846994407
 05/17  06:00:00,1,1,0,0,0,0,25.56055137,25.56,25.56006295,25.56,25.56012868,25.56,25.56,1097.622938,0,0,642.5123519,2865.173472,0.15,0.846172171
 05/17  07:00:00,1,1,0,0,0,0,25.56051219,25.56,25.56005928,25.56,25.56012337,25.56,25.56,1105.946145,0.881777688,0,645.0957061,2884.415931,0.15,0.847809205
 05/17  08:00:00,1,1,0,0,0,0,25.56070189,25.56,25.56011895,25.56,25.56008656,25.56,25.56,1551.242896,288.6561346,113.751752,645.799803,3976.978857,0.15,0.869560799
 05/17  09:00:00,1,1,0,0,0,0,25.56074453,25.56,25.56030939,25.56,25.56027762,25.56,25.56,2439.102649,733.9924428,564.3724296,652.7897219,5807.371886,0.15,0.891729653
 05/17  10:00:00,1,1,0,0,0,0,25.56015537,25.56,25.56008175,25.56,25.56007303,25.56,25.56,2913.405846,1493.721257,1969.242597,669.3032231,8456.55347,0.172559779,0.90535249
 05/17  11:00:00,1,1,0,0,0,0,25.56000248,25.56,25.56000183,25.56,25.55985845,25.56,25.56,3533.258938,1835.640817,2448.67844,687.8425067,9921.95771,0.201559035,0.908775086
 05/17  12:00:00,1,1,0,0,0,0,25.56000004,25.56,25.56000004,25.56,25.55999093,25.56,25.56,3795.366865,2050.76383,2492.515448,702.7176928,10459.9776,0.212729567,0.907749114
 05/17  13:00:00,1,1,0,0,0,0,25.56,25.56,25.56,25.56,25.55999986,25.56,25.56,3022.379286,1802.501656,2138.133231,715.5153652,9091.862378,0.186281954,0.901004997
 05/17  14:00:00,1,1,14,0,0,0,25.56,25.56,25.56,25.56,25.56,25.56,25.56,2894.490989,1849.34199,2107.537174,722.1534205,8986.44952,0.184410233,0.899626525
 05/17  15:00:00,1,1,31,0,1,0,25.56045632,25.56,25.56023918,25.56,25.56023791,25.56,25.56,2329.999842,1224.057231,1293.889455,724.2618916,6982.199594,0.16152359,0.887314671
 05/17  16:00:00,1,1,0,0,0,0,25.56059512,25.56,25.56035018,25.56,25.56031027,25.56,25.56,1711.3856,723.0923505,572.431753,719.2688613,5124.196214,0.15,0.861598481
 05/17  17:00:00,1,1,17,0,0,0,25.56006303,25.56,25.56005523,25.56,25.56004216,25.56,25.56,2675.73823,1306.60635,1417.496035,704.969567,7512.044927,0.159908157,0.867259684
 05/17  18:00:00,1,1,32,0,1,0,25.56000103,25.56,25.56000124,25.56,25.56000074,25.56,25.56,3707.294343,1464.619601,1552.932054,703.5235699,8840.733048,0.187832526,0.868913971
 05/17  19:00:00,1,1,0,0,0,0,25.5600977,25.56,25.56004926,25.56,25.56002349,25.56,25.56,3831.502476,1394.313503,1198.145054,712.4519992,8548.439706,0.183637952,0.869529437
 05/17  20:00:00,1,1,0,0,0,0,25.56054882,25.56,25.5602249,25.56,25.56018586,25.56,25.56,1853.086173,493.6351912,319.9661674,704.486196,4767.815747,0.15,0.847682448
 05/17  21:00:00,1,1,0,0,0,0,25.56057384,25.56,25.56019382,25.56,25.56006945,25.56,25.56,1464.72609,358.3957628,66.03394235,694.5520307,3977.298449,0.15,0.843564054
 05/17  22:00:00,1,1,0,0,0,0,25.56057195,25.56,25.5601098,25.56,25.56006736,25.56,25.56,1336.450435,170.1561176,1.671646402,683.9752666,3560.93516,0.15,0.841264341
 05/17  23:00:00,1,1,0,0,0,0,25.56059423,25.56,25.56007037,25.56,25.56006354,25.56,25.56,1313.588122,131.5277193,3.010667926,673.9569861,3495.442281,0.15,0.84235577
 05/17  24:00:00,1,1,0,0,0,0,25.56053717,25.56,25.56006668,25.56,25.56006364,25.56,25.56,1282.236148,115.3112936,10.48410629,658.8599838,3429.56971,0.15,0.843295366
 05/18  01:00:00,1,2,0,0,0,0,25.56040062,25.56,25.56005058,25.56,25.56009666,25.56,25.56,1150.811004,0,0,655.5057938,3022.123769,0.15,0.836499594
 05/18  02:00:00,1,2,0,0,0,0,25.56050058,25.56,25.56005221,25.56,25.56010928,25.56,25.56,1119.922118,0.635470106,0,645.7242996,2969.85359,0.15,0.834223423
 05/18  03:00:00,1,2,0,0,0,0,25.56054199,25.56,25.56005699,25.56,25.56013212,25.56,25.56,1093.215921,0,0,641.398284,2838.76575,0.15,0.828413524
 05/18  04:00:00,1,2,0,0,0,0,25.56044851,25.56,25.56005991,25.56,25.5601659,25.56,25.56,1039.404709,0,0,638.1003653,2715.88835,0.15,0.822770636
 05/18  05:00:00,1,2,0,0,0,0,25.56044946,25.56,25.56008404,25.56,25.56019481,25.56,25.56,998.0002029,0,0,635.4195672,2588.145788,0.15,0.81746138
 05/18  06:00:00,1,2,0,0,0,0,22.30529208,22.22,22.28758441,22.22,22.28179599,22.22,25.56,3945.719973,2692.214147,2253.805508,633.1693744,10974.09479,0.246767214,0.812238345
 05/18  07:00:00,1,2,24,38,2,0,22.22000132,22.22,22.22000164,22.22,22.2200008,22.22,25.56,2604.46176,2276.977376,1441.946052,612.8902576,8346.732082,0.18994686,0.811238563
 05/18  08:00:00,1,2,199,828,241,0,22.22603199,22.22,22.22421971,22.22,22.22458145,22.22,25.56,2921.639553,3855.712387,2053.40096,595.012582,10845.86879,0.246468977,0.812452992
 05/18  09:00:00,1,2,189,892,253,0,22.22724578,22.22,22.22533226,22.22,22.22573602,22.22,25.56,4243.419677,4981.788073,3131.503191,589.0416756,14379.49572,0.326855785,0.812221213
 05/18  10:00:00,1,2,178,893,292,0,22.2275619,22.22,22.22294647,22.22,22.22478723,22.22,25.56,5453.071787,6372.011594,5301.1368,594.783124,19183.70912,0.439799115,0.805391773
 05/18  11:00:00,1,2,168,896,259,0,22.22670332,22.22,22.2210587,22.22,22.22178685,22.22,25.56,6241.561712,7149.882048,6053.097989,614.619953,21540.41426,0.496888304,0.800310304
 05/18  12:00:00,1,2,125,866,288,0,22.22614416,22.22,22.21967389,22.22,22.22031736,22.22,25.56,6715.603853,7820.034405,6552.597532,632.1164636,23230.34357,0.535385725,0.801030113
 05/18  13:00:00,1,2,138,901,295,0,22.22652301,22.22,22.21936065,22.22,22.22072123,22.22,25.56,6064.212224,8125.258995,6525.831777,642.9780537,22876.5625,0.525955277,0.802941351
 05/18  14:00:00,1,2,139,881,283,0,22.22656924,22.22,22.21938136,22.22,22.22041462,22.22,25.56,5990.15871,8136.634454,6750.650366,647.5189641,23055.74826,0.528486801,0.805385475
 05/18  15:00:00,1,2,143,898,248,0,22.22711235,22.22,22.21948833,22.22,22.22124607,22.22,25.56,5537.923915,7554.085772,5864.761195,646.3590463,21103.20288,0.482114415,0.808160857
 05/18  16:00:00,1,2,174,911,282,0,22.2266424,22.22,22.22060221,22.22,22.22184414,22.22,25.56,5478.751308,6942.900414,5550.73598,649.8320433,20116.45162,0.45758835,0.811583171
 05/18  17:00:00,1,2,176,889,350,0,22.22518467,22.22,22.2210126,22.22,22.22171312,22.22,25.56,6010.857318,6545.719112,5779.63609,646.0024465,20474.54045,0.466583916,0.810129736
 05/18  18:00:00,1,2,165,875,331,0,25.32723867,25.56,25.36269939,25.56,25.3122498,25.56,25.56,2362.232406,2258.184477,1323.607068,613.4299802,7716.783728,0.17038193,0.82579662
 05/18  19:00:00,1,2,165,534,234,0,25.56,25.56,25.56,25.56,25.56,25.56,25.56,3581.470235,2188.095948,1395.636464,671.9424761,9251.092592,0.202010461,0.845198522
 05/18  20:00:00,1,2,1,0,2,0,25.56078073,25.56,25.56027223,25.56,25.56017587,25.56,25.56,1914.118573,601.20856,396.4622782,681.3397958,4990.631294,0.15,0.832255708
 05/18  21:00:00,1,2,0,0,0,0,25.56083555,25.56,25.56024612,25.56,25.56013374,25.56,25.56,1612.999048,372.0395508,185.1978277,676.4777081,4241.323896,0.15,0.827182507
 05/18  22:00:00,1,2,0,0,0,0,25.5605475,25.56,25.56017747,25.56,25.56008818,25.56,25.56,1503.050255,316.7081512,129.6435862,671.6742047,4014.81162,0.15,0.824950492
 05/18  23:00:00,1,2,22,0,0,0,25.56052673,25.56,25.56017596,25.56,25.56006953,25.56,25.56,1464.407434,284.3723339,85.31488629,666.2506119,3893.612863,0.15,0.823814289
 05/18  24:00:00,1,2,0,0,0,0,25.56056826,25.56,25.5601039,25.56,25.56006478,25.56,25.56,1299.335686,152.7108706,11.42625919,665.844359,3492.3624,0.15,0.819588215
 05/19  01:00:00,1,3,33,0,1,0,25.56047198,25.56,25.56007092,25.56,25.56006482,25.56,25.56,1249.163632,115.2107475,0,655.5837688,3308.188518,0.15,0.817515408
 05/19  02:00:00,1,3,3,0,0,0,25.56061779,25.56,25.56005991,25.56,25.56008992,25.56,25.56,1169.852646,38.04554047,0,650.7934751,3103.451025,0.15,0.814957029
 05/19  03:00:00,1,3,0,0,0,0,25.56047932,25.56,25.56006243,25.56,25.5601594,25.56,25.56,1045.289387,0,0,645.5444743,2708.615826,0.15,0.80906583
 05/19  04:00:00,1,3,0,0,0,0,25.56047071,25.56,25.56006613,25.56,25.56020258,25.56,25.56,1018.722767,0,0,641.4511465,2698.09216,0.15,0.810870949
 05/19  05:00:00,1,3,27,0,0,0,25.56033366,25.56,25.56006451,25.56,25.56018725,25.56,25.56,1052.498795,0,0,640.1797106,2703.660698,0.15,0.81306463
 05/19  06:00:00,1,3,17,0,1,0,22.30334987,22.22,22.28596305,22.22,22.28038244,22.22,25.56,3875.008409,2674.923514,2182.025082,634.7144099,10812.94434,0.243828862,0.810768634
 05/19  07:00:00,1,3,4,20,2,0,22.2200013,22.22,22.22000157,22.22,22.22000077,22.22,25.56,2381.810391,2141.50015,1285.722402,614.9325506,7832.436951,0.17827198,0.811115235
 05/19  08:00:00,1,3,178,851,297,0,22.2253745,22.22,22.2237708,22.22,22.22413245,22.22,25.56,2772.805928,3751.432894,2024.68175,594.2668163,10562.19571,0.238190006,0.818506048
 05/19  09:00:00,1,3,183,872,331,0,22.2271518,22.22,22.22172246,22.22,22.22571186,22.22,25.56,4131.946595,6151.302235,3155.458503,594.3281338,15504.60964,0.348411032,0.821598768
 05/19  10:00:00,1,3,176,885,336,0,22.22805827,22.22,22.2214125,22.22,22.22287606,22.22,25.56,5191.432645,6331.387263,5701.604127,605.1329582,19321.55615,0.43883809,0.812886421
 05/19  11:00:00,1,3,190,889,315,0,22.22813545,22.22,22.2231407,22.22,22.22526286,22.22,25.56,6148.888533,6644.91294,5623.459027,623.1735571,20499.67252,0.472696505,0.800702923
 05/19  12:00:00,1,3,150,903,298,0,22.22704373,22.22,22.22437151,22.22,22.22535476,22.22,25.56,6189.022005,7216.615379,5581.207007,638.304145,21084.8196,0.491642123,0.791736886
 05/19  13:00:00,1,3,129,902,347,0,22.22700666,22.22,22.22195038,22.22,22.22530086,22.22,25.56,5854.664628,7325.399251,5811.174559,649.0517702,21103.64969,0.491659981,0.792430522
 05/19  14:00:00,1,3,152,901,325,0,22.22758069,22.22,22.22481335,22.22,22.2257635,22.22,25.56,5852.876441,7337.199811,5994.96362,648.2269115,21293.69871,0.501107841,0.784484992
 05/19  15:00:00,1,3,176,907,316,0,22.22704076,22.22,22.2252112,22.22,22.22554146,22.22,25.56,5934.213959,7038.470583,5873.475138,649.7119468,20954.99616,0.501013484,0.772160136
 05/19  16:00:00,1,3,149,906,355,0,22.22577682,22.22,22.22441984,22.22,22.22464616,22.22,25.56,5921.259675,6842.941019,5652.187607,651.0172758,20524.86982,0.494551029,0.766187793
 05/19  17:00:00,1,3,128,904,334,0,22.22575586,22.22,22.22440369,22.22,22.22468096,22.22,25.56,5647.535018,6202.780637,5013.025771,650.5290897,18965.31488,0.454495631,0.770364422
 05/19  18:00:00,1,3,165,895,335,0,25.32917406,25.56,25.35303835,25.56,25.30237511,25.56,25.56,2700.359417,2358.850019,1404.890082,625.0278749,8289.560782,0.195187831,0.787328161
 05/19  19:00:00,1,3,164,362,221,0,25.55996986,25.56,25.55994078,25.56,25.55995791,25.56,25.56,3641.274386,2178.725479,1406.875578,680.8365113,9321.932867,0.214706866,0.801433512
 05/19  20:00:00,1,3,1,21,1,0,25.56063109,25.56,25.56031093,25.56,25.56021768,25.56,25.56,1858.306846,723.1428318,399.5181208,686.1723407,5064.929016,0.15,0.795965172
 05/19  21:00:00,1,3,0,21,0,0,25.56081194,25.56,25.56027707,25.56,25.5601273,25.56,25.56,1540.87853,370.2249388,129.648276,678.7245286,4113.592993,0.15,0.796336739
 05/19  22:00:00,1,3,0,21,0,0,25.56057246,25.56,25.56017107,25.56,25.56007116,25.56,25.56,1362.066458,288.2517318,6.27376462,674.5761611,3713.676488,0.15,0.798319388
 05/19  23:00:00,1,3,0,21,0,0,25.56049917,25.56,25.56009183,25.56,25.56006518,25.56,25.56,1280.238513,145.9680453,0,667.2808988,3428.797864,0.15,0.802751663
 05/19  24:00:00,1,3,2,0,0,0,25.56043578,25.56,25.56006074,25.56,25.56008266,25.56,25.56,1215.752439,38.85078913,0,661.0356171,3188.460418,0.15,0.808141765
 05/20  01:00:00,1,4,7,21,0,0,25.56075343,25.56,25.56006663,25.56,25.56010272,25.56,25.56,1148.693074,36.93883996,0,656.330188,3066.911946,0.15,0.81340403
 05/20  02:00:00,1,4,0,21,0,0,25.56041419,25.56,25.56006237,25.56,25.56016558,25.56,25.56,1043.552704,9.881016493,0,651.3884106,2819.006146,0.15,0.815073057
 05/20  03:00:00,1,4,0,21,0,0,25.56045267,25.56,25.56009454,25.56,25.5602664,25.56,25.56,905.7968159,0,0,647.907264,2384.886444,0.15,0.811040419
 05/20  04:00:00,1,4,14,21,1,0,25.56046204,25.56,25.5601331,25.56,25.56032858,25.56,25.56,841.1838418,0,0,643.6981271,2174.591509,0.15,0.811435427
 05/20  05:00:00,1,4,16,21,0,0,25.56035603,25.56,25.56011138,25.56,25.56032704,25.56,25.56,835.2480116,0,0,639.1182551,2199.606352,0.15,0.815995914
 05/20  06:00:00,1,4,0,21,0,0,22.31224298,22.22,22.29835549,22.22,22.29216249,22.22,25.56,3973.378043,2784.637652,2226.08517,636.2652834,11087.70561,0.244126097,0.826196915
 05/20  07:00:00,1,4,21,22,2,0,22.22000159,22.22,22.22000235,22.22,22.22000124,22.22,25.56,2348.998217,2051.302803,1215.964927,615.5168479,7639.509553,0.170246566,0.828460092
 05/20  08:00:00,1,4,194,860,242,0,22.22573386,22.22,22.22114127,22.22,22.22435757,22.22,25.56,2626.779531,4970.052914,1962.902037,593.8836079,11624.11713,0.256924209,0.835238876
 05/20  09:00:00,1,4,192,884,323,0,22.2250537,22.22,22.22022308,22.22,22.22305943,22.22,25.56,5061.075481,6468.12086,4148.247453,592.0123838,17842.9246,0.395807188,0.832364232
 05/20  10:00:00,1,4,184,896,304,0,22.22450793,22.22,22.21990382,22.22,22.22025336,22.22,25.56,6086.080094,7374.815646,6788.318045,592.2581503,22430.58814,0.506972077,0.816589828
 05/20  11:00:00,1,4,157,900,284,0,22.22795924,22.22,22.2209421,22.22,22.22183998,22.22,25.56,6663.646438,7880.918837,6703.526214,613.2542871,23360.32744,0.54069963,0.797753243
 05/20  12:00:00,1,4,153,909,314,0,22.22791258,22.22,22.22101017,22.22,22.22147142,22.22,25.56,7843.484594,8440.610611,7391.887183,637.1357128,25805.57729,0.606277461,0.785861477
 05/20  13:00:00,1,4,154,933,280,33,22.22742262,22.22,22.22423393,22.22,22.22457818,22.22,25.56,6714.378623,7790.485495,6739.076458,681.8379633,23394.31886,0.555098567,0.777997474
 05/20  14:00:00,1,4,155,901,291,0,22.22666728,22.22,22.2247493,22.22,22.22501579,22.22,25.56,6292.771065,7526.608757,6384.834868,653.8190043,22322.43655,0.534020813,0.77169521
 05/20  15:00:00,1,4,151,894,338,0,22.22614566,22.22,22.22454966,22.22,22.22480918,22.22,25.56,6400.957529,7478.049375,6456.450689,657.2007057,22457.58282,0.536588642,0.772649082
 05/20  16:00:00,1,4,133,813,220,22,22.22644059,22.22,22.22483327,22.22,22.22512775,22.22,25.56,6388.404864,7034.402054,5912.298157,682.010882,21478.26029,0.513060794,0.772821307
 05/20  17:00:00,1,4,129,786,209,11,22.22578745,22.22,22.22445601,22.22,22.22471279,22.22,25.56,6363.149184,6706.147409,5492.206194,668.0286539,20687.62392,0.495155432,0.771341702
 05/20  18:00:00,1,4,104,834,196,0,25.36594971,25.56,25.38054223,25.56,25.32851108,25.56,25.56,3138.601623,2621.013051,1561.99888,634.0582463,9163.401188,0.209217556,0.803034323
 05/20  19:00:00,1,4,202,537,244,0,25.55999805,25.56,25.55999542,25.56,25.55999684,25.56,25.56,4447.76686,2605.170018,1723.677247,685.1279381,10881.98478,0.24473061,0.820770216
 05/20  20:00:00,1,4,4,0,2,0,25.56073213,25.56,25.56035899,25.56,25.56024277,25.56,25.56,2037.246035,753.7615664,504.040099,694.8617448,5388.949039,0.15,0.821609054
 05/20  21:00:00,1,4,109,471,159,0,25.56063821,25.56,25.56055197,25.56,25.56026535,25.56,25.56,1778.575197,937.8126909,399.3248427,693.5822401,5207.634692,0.15,0.832010052
 05/20  22:00:00,1,4,56,8,63,0,25.56065676,25.56,25.56028233,25.56,25.56016301,25.56,25.56,1573.653148,408.7941027,203.8389418,687.4239527,4268.424515,0.15,0.834889799
 05/20  23:00:00,1,4,0,0,0,0,25.56066766,25.56,25.56015987,25.56,25.56008603,25.56,25.56,1434.233592,260.230109,82.95167552,680.3446414,3850.862599,0.15,0.838276997
 05/20  24:00:00,1,4,24,21,1,0,25.56060253,25.56,25.56014763,25.56,25.56006454,25.56,25.56,1343.045106,248.7895521,12.82781355,670.7312925,3642.120294,0.15,0.841929444
 05/21  01:00:00,1,5,0,0,0,0,25.56073565,25.56,25.56007706,25.56,25.5600827,25.56,25.56,1204.1461,61.53853477,0,662.6371509,3205.030804,0.15,0.841202476
 05/21  02:00:00,1,5,22,0,1,0,25.56060053,25.56,25.56005505,25.56,25.56009985,25.56,25.56,1187.293676,93.15771978,0,657.9590878,3183.134609,0.15,0.844808171
 05/21  03:00:00,1,5,2,0,0,0,25.56058555,25.56,25.56006313,25.56,25.56012363,25.56,25.56,1131.705372,0.261855401,0,652.9462523,2992.485727,0.15,0.84443065
 05/21  04:00:00,1,5,0,0,0,0,25.5604401,25.56,25.56005358,25.56,25.56017191,25.56,25.56,1025.376513,6.344629532,0,647.6810215,2766.719603,0.15,0.840571607
 05/21  05:00:00,1,5,0,0,0,0,25.560527,25.56,25.56010277,25.56,25.56023679,25.56,25.56,932.393997,0,0,642.7230106,2429.030344,0.15,0.832925834
 05/21  06:00:00,1,5,0,0,0,0,22.32632484,22.22,22.30710424,22.22,22.29936468,22.22,25.56,4207.39292,3111.734553,2460.892851,637.1938641,11902.6059,0.25885036,0.833776356
 05/21  07:00:00,1,5,9,26,1,0,22.22000384,22.22,22.21987187,22.22,22.22000149,22.22,25.56,2515.026222,2196.388918,1390.020201,617.2754511,8130.112874,0.179421821,0.836546078
 05/21  08:00:00,1,5,157,772,203,0,22.22543377,22.22,22.22048219,22.22,22.22326543,22.22,25.56,3089.456954,5807.852445,3102.547282,598.5794179,14139.70596,0.310463948,0.84101793
 05/21  09:00:00,1,5,112,798,229,0,22.22446957,22.22,22.21930143,22.22,22.22106714,22.22,25.56,5223.366005,7082.657547,5659.00352,598.7271443,20177.69643,0.44934589,0.829217459
 05/21  10:00:00,1,5,112,812,225,0,22.22252968,22.22,22.21745813,22.22,22.21862055,22.22,25.56,6563.86575,8220.908473,6921.724591,606.8880887,23950.91293,0.540706732,0.817842788
 05/21  11:00:00,1,5,129,814,240,14,22.22155107,22.22,22.2165999,22.22,22.21766089,22.22,25.56,8095.024241,9286.866985,7873.724328,638.5130747,27567.65211,0.629118679,0.809064023
 05/21  12:00:00,1,5,113,806,260,19,22.22052468,22.22,22.21603987,22.22,22.21700876,22.22,25.56,9049.820708,9990.972099,8704.073734,663.4373495,30082.28353,0.695025313,0.799051948
 05/21  13:00:00,1,5,112,810,224,55,22.22002894,22.22,22.21710289,22.22,22.21790599,22.22,25.56,9092.535548,9903.641737,8532.19289,707.2900297,29865.15437,0.695590651,0.792640355
 05/21  14:00:00,1,5,112,803,243,65,22.22623402,22.22,22.21917492,22.22,22.22011484,22.22,25.56,6865.934655,8614.45445,7361.192569,726.903029,25082.44774,0.585377602,0.791005212
 05/21  15:00:00,1,5,119,806,256,65,22.22785318,22.22,22.22267875,22.22,22.22337253,22.22,25.56,7938.002287,8218.976401,7141.871594,730.7238386,25511.32682,0.600712731,0.784006525
 05/21  16:00:00,1,5,129,809,238,65,22.22636539,22.22,22.22448009,22.22,22.224783,22.22,25.56,7288.102963,7473.534112,6205.707296,730.0112307,23165.01079,0.545353565,0.784299658
 05/21  17:00:00,1,5,181,790,284,65,22.22617809,22.22,22.22161012,22.22,22.22361961,22.22,25.56,6663.611791,7332.542144,5804.402584,726.9365668,22015.93324,0.509449508,0.797772232
 05/21  18:00:00,1,5,177,779,306,65,25.29595651,25.56,25.3768672,25.56,25.30660446,25.56,25.56,1756.405057,2067.408294,1155.04764,665.0713853,6772.665466,0.150023138,0.828332059
 05/21  19:00:00,1,5,170,236,209,40,25.5604369,25.56,25.56067199,25.56,25.56042244,25.56,25.56,2058.395312,1485.114552,927.4079584,713.4323487,6588.018172,0.15,0.839644593
 05/21  20:00:00,1,5,17,95,20,0,25.56084054,25.56,25.56042342,25.56,25.5602693,25.56,25.56,1793.798025,679.5522582,419.7826953,674.7677495,4965.305057,0.15,0.838280824
 05/21  21:00:00,1,5,150,583,214,0,25.56098125,25.56,25.56048353,25.56,25.56028638,25.56,25.56,1817.612319,1062.313903,511.3458985,676.8787961,5467.493693,0.15,0.839459915
 05/21  22:00:00,1,5,0,0,0,0,25.56080407,25.56,25.5602678,25.56,25.5601924,25.56,25.56,1586.203526,459.2813904,249.1116228,671.336894,4361.005164,0.15,0.831837817
 05/21  23:00:00,1,5,0,0,0,0,25.56073304,25.56,25.56017187,25.56,25.56017127,25.56,25.56,1573.239197,390.2634622,235.1925841,668.5995021,4261.984255,0.15,0.832324421
 05/21  24:00:00,1,5,0,0,0,0,25.56081653,25.56,25.56023561,25.56,25.56013351,25.56,25.56,1496.337909,408.4744955,166.9960366,669.0333005,4135.041251,0.15,0.833181226
 05/22  01:00:00,1,6,0,0,0,0,25.56084172,25.56,25.56017511,25.56,25.56008695,25.56,25.56,1435.762193,316.2095753,113.7872257,660.3942851,3919.520881,0.15,0.835079501
 05/22  02:00:00,1,6,0,0,0,0,25.56069286,25.56,25.5601085,25.56,25.56006402,25.56,25.56,1334.455323,186.405147,33.76633025,658.652906,3593.370272,0.15,0.83419276
 05/22  03:00:00,1,6,0,0,0,0,25.56054953,25.56,25.56006279,25.56,25.56008356,25.56,25.56,1159.723305,79.2601343,0,655.1751142,3142.318253,0.15,0.831306453
 05/22  04:00:00,1,6,0,0,0,0,25.56042126,25.56,25.56005577,25.56,25.56014837,25.56,25.56,1063.762754,1.831046323,0,652.0488587,2867.97053,0.15,0.829082929
 05/22  05:00:00,1,6,0,0,0,0,25.56048057,25.56,25.5600589,25.56,25.56013909,25.56,25.56,1101.219078,3.355551267,0,647.0952489,2926.038279,0.15,0.831728762
 05/22  06:00:00,1,6,0,0,0,0,22.31599628,22.22,22.3010616,22.22,22.29463208,22.22,25.56,4286.440563,3090.210135,2500.237268,643.1574272,11993.78251,0.263635509,0.828819562
 05/22  07:00:00,1,6,2,21,2,0,22.22000166,22.22,22.22000245,22.22,22.22000129,22.22,25.56,2734.473575,2310.431814,1501.6021,623.9870323,8581.858748,0.189872148,0.834468448
 05/22  08:00:00,1,6,143,804,203,0,22.22628468,22.22,22.22119213,22.22,22.22416568,22.22,25.56,2787.690205,5100.005324,2275.408486,602.3976065,12253.22621,0.269197145,0.840225901
 05/22  09:00:00,1,6,125,794,213,0,22.2251529,22.22,22.22036033,22.22,22.22233029,22.22,25.56,5097.372149,6774.986669,4992.858442,598.7232795,19069.41314,0.422587718,0.833356303
 05/22  10:00:00,1,6,112,794,234,0,22.22322933,22.22,22.21823076,22.22,22.21979274,22.22,25.56,6642.086877,8032.542177,6704.458703,600.7515668,23615.90322,0.531858587,0.819904167
 05/22  11:00:00,1,6,130,804,251,0,22.22216908,22.22,22.2186142,22.22,22.21933252,22.22,25.56,7693.078374,8366.530322,7434.948291,618.2987302,25734.29581,0.587277441,0.809036593
 05/22  12:00:00,1,6,125,806,225,0,22.22110729,22.22,22.217946,22.22,22.2173942,22.22,25.56,8904.432703,9604.723364,8534.042793,636.9457739,29323.96914,0.678422745,0.79803461
 05/22  13:00:00,1,6,120,807,227,0,22.21998262,22.22,22.21657885,22.22,22.21687884,22.22,25.56,8966.014955,9697.400709,8515.146072,653.049351,29473.92342,0.682578403,0.797146187
 05/22  14:00:00,1,6,146,807,248,0,22.22134953,22.22,22.21627126,22.22,22.21704543,22.22,25.56,7073.905452,9149.642259,7828.975925,661.3762396,26353.71767,0.601390463,0.808938874
 05/22  15:00:00,1,6,130,807,274,0,22.22164354,22.22,22.21657921,22.22,22.21746744,22.22,25.56,7071.389004,8773.81795,7553.969283,668.932631,25718.7974,0.583989249,0.813048582
 05/22  16:00:00,1,6,132,809,315,0,22.22310961,22.22,22.21855781,22.22,22.21974194,22.22,25.56,6093.882966,7669.542809,6125.904019,658.6634047,22134.10422,0.500109462,0.81713818
 05/22  17:00:00,1,6,200,827,314,0,22.22503053,22.22,22.22011001,22.22,22.22256943,22.22,25.56,5181.969559,6653.879787,4646.244597,650.1078467,18676.43213,0.418044183,0.824786116
 05/22  18:00:00,1,6,178,831,303,0,25.17910569,25.56,25.36566305,25.56,25.19188171,25.56,25.56,972.3838317,1470.402643,488.372545,527.1633101,4463.288034,0.11165884,0.840805167
 05/22  19:00:00,1,6,165,416,221,0,25.56052803,25.56,25.56045387,25.56,25.56015141,25.56,25.56,1221.606104,954.1385402,152.1293408,651.2466476,4374.243464,0.15,0.837817375
 05/22  20:00:00,1,6,2,3,1,0,25.56047805,25.56,25.56011,25.56,25.5601701,25.56,25.56,1081.157269,0.149963441,0,649.9052766,2830.095364,0.15,0.819939598
 05/22  21:00:00,1,6,0,0,0,0,25.56054125,25.56,25.56006019,25.56,25.56016274,25.56,25.56,1104.824364,33.52434425,0,649.3539359,2935.572485,0.15,0.819164653
 05/22  22:00:00,1,6,0,0,0,0,25.56047375,25.56,25.56005079,25.56,25.56009532,25.56,25.56,1181.143247,92.41784784,0,647.9180747,3173.826831,0.15,0.818617032
 05/22  23:00:00,1,6,0,0,0,0,25.56064882,25.56,25.56006258,25.56,25.56009807,25.56,25.56,1162.903222,75.76656932,0,646.6056047,3130.449517,0.15,0.814460965
 05/22  24:00:00,1,6,0,0,0,0,25.56050485,25.56,25.56006623,25.56,25.56017474,25.56,25.56,990.3084654,6.511424027,0,643.9129159,2663.257143,0.15,0.805356837
 05/23  01:00:00,1,7,0,0,0,0,25.56049728,25.56,25.56011933,25.56,25.56027576,25.56,25.56,879.6565232,0,0,642.1723932,2332.091287,0.15,0.799452887
 05/23  02:00:00,1,7,0,0,0,0,25.56035477,25.56,25.5601286,25.56,25.56035052,25.56,25.56,811.9940552,0,0,638.9757955,2137.220355,0.15,0.795041648
 05/23  03:00:00,1,7,0,0,0,0,25.56034401,25.56,25.56016286,25.56,25.56037909,25.56,25.56,783.0186773,0,0,636.9822164,2047.046256,0.15,0.794574453
 05/23  04:00:00,1,7,0,0,0,0,25.5603625,25.56,25.56018148,25.56,25.54954964,25.56,25.56,740.7495247,0,0,632.2283575,1935.14704,0.15,0.793145996
 05/23  05:00:00,1,7,0,0,0,0,25.56039676,25.56,25.56022905,25.56,25.48972398,25.56,25.56,685.0321231,0,0,631.6716993,1824.326114,0.15,0.79085243
 05/23  06:00:00,1,7,0,0,0,0,25.56034562,25.56,25.56018365,25.56,25.51173954,25.56,25.56,761.4120272,0,0,630.3446305,1951.153613,0.15,0.798391882
 05/23  07:00:00,1,7,0,7,0,0,22.30493856,22.22,22.29324957,22.22,22.28321956,22.22,25.56,3966.598657,3263.932944,2424.346353,631.5843927,11740.47891,0.262137852,0.819787806
 05/23  08:00:00,1,7,123,326,179,0,22.22513424,22.22,22.22274796,22.22,22.22382089,22.22,25.56,3255.591771,3910.862403,2395.485114,612.6979587,11610.93136,0.258699322,0.828173997
 05/23  09:00:00,1,7,159,829,268,0,22.2235525,22.22,22.21865698,22.22,22.22067433,22.22,25.56,6030.042411,8191.714027,6235.126814,614.1980047,22735.30909,0.506374836,0.829172629
 05/23  10:00:00,1,7,137,828,286,0,22.22212916,22.22,22.21843174,22.22,22.21954197,22.22,25.56,6734.016745,7524.869025,6351.56714,618.1425382,22834.23062,0.514815779,0.818516131
 05/23  11:00:00,1,7,131,775,283,0,22.22465655,22.22,22.22033924,22.22,22.22292938,22.22,25.56,5687.394269,6767.030299,4886.329067,623.1660612,19508.53635,0.437295433,0.823552797
 05/23  12:00:00,1,7,112,829,246,0,22.22585414,22.22,22.22099498,22.22,22.22305909,22.22,25.56,5661.246798,6700.791834,4908.479424,622.6361992,19408.96431,0.437311233,0.819238816
 05/23  13:00:00,1,7,112,818,226,0,22.22850329,22.22,22.22180735,22.22,22.22463926,22.22,25.56,5428.579731,6577.147152,4522.091567,612.2286312,18616.26845,0.421597627,0.815182243
 05/23  14:00:00,1,7,112,829,250,0,22.22846379,22.22,22.22191226,22.22,22.22307455,22.22,25.56,5457.900437,6363.474545,4757.363873,612.7437238,18671.42439,0.422387382,0.816066572
 05/23  15:00:00,1,7,129,834,244,0,22.22099096,22.22,22.22015397,22.22,22.22047808,22.22,25.56,4670.251457,4604.1144,3402.908256,610.2071989,14723.221,0.33138886,0.820224122
 05/23  16:00:00,1,7,164,489,271,0,25.22700005,25.56,25.30077366,25.56,25.2203743,25.56,25.56,1435.434968,1426.138918,789.4646925,532.5267484,5240.595772,0.114549882,0.84937127
 05/23  17:00:00,1,7,2,0,2,0,25.5604845,25.56,25.56027332,25.56,25.56023673,25.56,25.56,2521.261668,1329.683844,900.5703191,637.4613648,6793.438117,0.160933524,0.86631195
 05/23  18:00:00,1,7,0,0,0,0,25.56001667,25.56,25.56001251,25.56,25.56000856,25.56,25.56,3292.926526,1292.41177,1350.272142,659.3470359,8004.091518,0.169051703,0.87409043
 05/23  19:00:00,1,7,0,0,0,0,25.56004966,25.56,25.56002578,25.56,25.56002268,25.56,25.56,3739.382461,1338.051148,1181.883314,672.3287209,8344.613505,0.175805629,0.88118481
 05/23  20:00:00,1,7,0,0,0,0,25.56087446,25.56,25.56027618,25.56,25.56019141,25.56,25.56,2020.816578,655.8474179,457.482052,676.5160493,5210.634109,0.15,0.862940654
 05/23  21:00:00,1,7,68,352,111,0,25.56078114,25.56,25.56045555,25.56,25.56018011,25.56,25.56,1690.040446,812.8112813,356.8582008,676.8034261,4933.796058,0.15,0.866100421
 05/23  22:00:00,1,7,97,124,119,0,25.5603252,25.56,25.56033443,25.56,25.5601421,25.56,25.56,1603.238929,456.255809,270.2228725,668.6781563,4393.593287,0.15,0.862054051
 05/23  23:00:00,1,7,0,0,0,0,25.56055558,25.56,25.56015525,25.56,25.56007155,25.56,25.56,1364.810608,231.4759346,45.02728501,659.7710031,3690.434109,0.15,0.854387087
 05/23  24:00:00,1,7,0,0,0,0,25.56032557,25.56,25.56007568,25.56,25.56005922,25.56,25.56,1269.136228,136.2610352,0,647.2891085,3392.671553,0.15,0.851425051
 05/24  01:00:00,1,1,0,0,0,0,25.56029509,25.56,25.56008714,25.56,25.56005681,25.56,25.56,1245.965583,152.3843938,0,642.4635742,3388.054739,0.15,0.854700091
 05/24  02:00:00,1,1,0,0,0,0,25.56025606,25.56,25.56007882,25.56,25.56006187,25.56,25.56,1229.293796,132.682466,0,639.2487858,3336.394488,0.15,0.857115644
 05/24  03:00:00,1,1,0,0,0,0,25.56028119,25.56,25.56006136,25.56,25.56005594,25.56,25.56,1216.772733,85.15732292,0,638.1626944,3262.253557,0.15,0.854007437
 05/24  04:00:00,1,1,0,0,0,0,25.56029728,25.56,25.5600528,25.56,25.56005543,25.56,25.56,1224.667979,121.9342468,0,636.7637547,3316.093129,0.15,0.853804574
 05/24  05:00:00,1,1,0,0,0,0,25.56044109,25.56,25.56004989,25.56,25.56008267,25.56,25.56,1143.485769,45.59725383,0,635.801349,3070.737241,0.15,0.847837891
 05/24  06:00:00,1,1,0,0,0,0,25.56040441,25.56,25.5600528,25.56,25.56011521,25.56,25.56,1130.389181,32.6736228,0,635.4432689,3026.353729,0.15,0.842752825
 05/24  07:00:00,1,1,0,0,0,0,25.56064545,25.56,25.56006859,25.56,25.56006873,25.56,25.56,1201.900089,103.9719912,5.547175758,638.323334,3257.584488,0.15,0.845271816
 05/24  08:00:00,1,1,0,0,0,0,25.56051575,25.56,25.56020071,25.56,25.56012249,25.56,25.56,1539.421503,485.4253763,373.7778956,641.7762343,4435.816837,0.15,0.861601723
 05/24  09:00:00,1,1,0,0,1,0,25.56060439,25.56,25.56034116,25.56,25.56028549,25.56,25.56,2388.676681,1206.907835,1404.073348,656.5346635,7067.550408,0.154297036,0.888020285
 05/24  10:00:00,1,1,0,0,0,0,25.56002144,25.56,25.56001782,25.56,25.56001241,25.56,25.56,3063.568828,1768.173652,2178.384617,672.5013006,9095.97712,0.186033371,0.902523398
 05/24  11:00:00,1,1,0,0,1,0,25.56004308,25.56,25.5600296,25.56,25.56006788,25.56,25.56,3375.635902,1877.898911,2220.455279,688.5687445,9586.803721,0.194754644,0.908308943
 05/24  12:00:00,1,1,4,0,1,0,25.56058231,25.56,25.56070114,25.56,25.56073864,25.56,25.56,2919.758016,1442.392981,1343.10636,696.8260533,7846.435562,0.16143921,0.897208755
 05/24  13:00:00,1,1,14,0,0,0,25.56067804,25.56,25.56076705,25.56,25.56079901,25.56,25.56,2779.602093,1327.607969,1285.231432,696.0411028,7522.797385,0.15562963,0.892374984
 05/24  14:00:00,1,1,0,0,0,0,25.56069462,25.56,25.56044451,25.56,25.56072144,25.56,25.56,2743.925654,1302.181022,1300.189786,694.3397843,7475.535181,0.154516152,0.893157474
 05/24  15:00:00,1,1,0,0,1,0,25.56066338,25.56,25.56042099,25.56,25.56080451,25.56,25.56,2721.80197,1195.363859,1220.753158,691.8483809,7258.807223,0.150760165,0.88988656
 05/24  16:00:00,1,1,0,0,0,0,25.56050853,25.56,25.56038697,25.56,25.5604239,25.56,25.56,2998.366494,1145.549952,1219.561606,691.6311439,7469.742719,0.163868154,0.88799816
 05/24  17:00:00,1,1,18,0,1,0,25.56002558,25.56,25.56001828,25.56,25.56001633,25.56,25.56,4657.313527,1927.625619,2127.711284,695.3298961,10828.01471,0.220901979,0.904846598
 05/24  18:00:00,1,1,0,0,1,0,25.56000034,25.56,25.56000038,25.56,25.56000025,25.56,25.56,4664.094996,1997.230916,1989.513223,706.2447732,10776.92107,0.218770722,0.909436821
 05/24  19:00:00,1,1,0,0,0,0,25.56003431,25.56,25.56004473,25.56,25.56005024,25.56,25.56,4303.373816,1745.229871,1447.003594,710.9413751,9630.248973,0.195557652,0.908925904
 05/24  20:00:00,1,1,0,0,1,0,25.56078424,25.56,25.56040878,25.56,25.56028689,25.56,25.56,2323.519768,836.9787425,539.3247718,706.9892993,5817.775944,0.15,0.880913043
 05/24  21:00:00,1,1,0,0,0,0,25.56092893,25.56,25.56028956,25.56,25.56018008,25.56,25.56,1733.580535,539.7569825,320.4622294,686.344809,4676.433841,0.15,0.86950489
 05/24  22:00:00,1,1,0,0,0,0,25.56048689,25.56,25.56019435,25.56,25.56011857,25.56,25.56,1540.212751,406.7050104,181.1992175,676.0777211,4198.6397,0.15,0.867324598
 05/24  23:00:00,1,1,0,0,0,0,25.56051117,25.56,25.56014287,25.56,25.56006901,25.56,25.56,1408.166262,292.8264431,70.98035001,666.6189188,3831.620279,0.15,0.865767311
 05/24  24:00:00,1,1,0,0,0,0,25.56050227,25.56,25.56014432,25.56,25.56006816,25.56,25.56,1374.243662,268.8444464,70.09653585,659.738901,3765.697388,0.15,0.868669217
 05/25  01:00:00,1,2,0,0,0,0,25.56055055,25.56,25.56009183,25.56,25.5600631,25.56,25.56,1317.88049,214.3184957,11.20910427,648.8853862,3584.367385,0.15,0.86797209
 05/25  02:00:00,1,2,0,0,0,0,25.5605756,25.56,25.56010143,25.56,25.56006563,25.56,25.56,1302.014707,176.6295326,4.292956161,643.3386082,3517.284557,0.15,0.866466358
 05/25  03:00:00,1,2,0,0,0,0,25.56065063,25.56,25.56006932,25.56,25.56005796,25.56,25.56,1271.928511,143.4252698,0,641.5009349,3424.27603,0.15,0.863681585
 05/25  04:00:00,1,2,0,0,0,0,25.5606461,25.56,25.56010346,25.56,25.56005031,25.56,25.56,1255.278614,166.1683842,0,637.7591369,3418.805068,0.15,0.865972196
 05/25  05:00:00,1,2,0,0,0,0,25.56055904,25.56,25.56007087,25.56,25.56004803,25.56,25.56,1259.864211,140.810716,0,636.8271877,3388.256713,0.15,0.867997393
 05/25  06:00:00,1,2,0,0,0,0,22.34654172,22.22,22.32402969,22.22,22.30936713,22.22,25.56,4668.56127,3463.920609,2902.616128,632.4574268,13175.43177,0.282353068,0.844096639
 05/25  07:00:00,1,2,19,2,2,0,22.21906082,22.22,22.21850365,22.22,22.21931821,22.22,25.56,3117.747901,3117.641924,2035.598876,616.3365516,10344.60974,0.226221393,0.844139968
 05/25  08:00:00,1,2,130,68,124,0,22.22509377,22.22,22.22187419,22.22,22.22304031,22.22,25.56,4080.69836,4956.163414,3953.362914,595.5834479,15125.85705,0.332436644,0.839976344
 05/25  09:00:00,1,2,112,57,125,0,22.22605214,22.22,22.22212123,22.22,22.22336562,22.22,25.56,4419.596982,4957.305815,4115.763591,593.7826974,15588.90132,0.346171644,0.83113446
 05/25  10:00:00,1,2,112,61,125,0,22.22673135,22.22,22.22245756,22.22,22.22370588,22.22,25.56,4415.835651,5138.715472,4105.525995,593.4174544,15767.21757,0.349139168,0.833755236
 05/25  11:00:00,1,2,130,80,125,0,22.22532074,22.22,22.22213937,22.22,22.22294818,22.22,25.56,4343.852782,4681.311746,3883.180786,594.1914158,14997.78782,0.332018747,0.833950135
 05/25  12:00:00,1,2,112,82,125,0,22.22418131,22.22,22.22084012,22.22,22.22179547,22.22,25.56,5550.940272,5853.830555,4918.552941,594.6979585,18529.56355,0.408146265,0.83817451
 05/25  13:00:00,1,2,112,83,125,0,22.22383203,22.22,22.22121119,22.22,22.22214402,22.22,25.56,5866.766455,6180.092826,5180.135856,595.5225867,19426.64096,0.430348219,0.833383695
 05/25  14:00:00,1,2,112,77,125,0,22.22392103,22.22,22.22127875,22.22,22.22158569,22.22,25.56,6223.062258,6448.299316,5553.91459,598.4236521,20434.36198,0.454466033,0.830119972
 05/25  15:00:00,1,2,112,72,125,0,22.22373816,22.22,22.22100272,22.22,22.22162439,22.22,25.56,6353.696303,6433.889542,5543.855381,599.6273427,20522.59179,0.458359091,0.826580355
 05/25  16:00:00,1,2,118,62,125,0,22.22429423,22.22,22.22154865,22.22,22.2223011,22.22,25.56,5894.811279,5859.186625,4987.76696,603.1290078,18890.82938,0.42222254,0.825980645
 05/25  17:00:00,1,2,123,47,125,0,22.22493223,22.22,22.22197835,22.22,22.22274216,22.22,25.56,5723.486305,5601.196982,4631.858633,598.716283,18084.61388,0.403874364,0.826656511
 05/25  18:00:00,1,2,165,44,162,0,25.17685034,25.56,25.20277324,25.56,25.1119524,25.56,25.56,1064.003286,691.8547411,319.9671617,501.2867966,3557.322318,0.108333333,0.83697475
 05/25  19:00:00,1,2,164,0,183,0,25.56034046,25.56,25.56024627,25.56,25.55967929,25.56,25.56,2855.747191,1402.112708,966.5655627,630.9041612,7261.59764,0.158456234,0.857584644
 05/25  20:00:00,1,2,1,0,2,0,25.56053048,25.56,25.56020992,25.56,25.56017924,25.56,25.56,1837.431419,524.8379372,365.379694,640.1295377,4764.407452,0.15,0.850002623
 05/25  21:00:00,1,2,0,0,0,0,25.56074153,25.56,25.56017144,25.56,25.56013748,25.56,25.56,1577.850193,331.6571734,197.3274272,643.6580838,4144.729785,0.15,0.848801272
 05/25  22:00:00,1,2,0,0,0,0,25.56081409,25.56,25.56013961,25.56,25.5600997,25.56,25.56,1475.432119,309.5173742,136.2111287,641.8328111,3956.503788,0.15,0.851363552
 05/25  23:00:00,1,2,0,0,0,0,25.56073606,25.56,25.56012296,25.56,25.56005667,25.56,25.56,1422.103632,278.2296581,105.7301562,640.2712905,3839.393045,0.15,0.855757894
 05/25  24:00:00,1,2,0,0,0,0,25.56063648,25.56,25.56010989,25.56,25.56004523,25.56,25.56,1389.7031,258.2047165,88.22440936,633.1653936,3762.057412,0.15,0.861212244
 05/26  01:00:00,1,3,0,0,0,0,25.56058461,25.56,25.56012277,25.56,25.56004927,25.56,25.56,1353.071061,198.4155342,58.42697492,635.6768513,3637.870853,0.15,0.863034661
 05/26  02:00:00,1,3,0,0,0,0,25.56064068,25.56,25.56008636,25.56,25.56006069,25.56,25.56,1294.662732,157.6558779,9.240177011,634.6323066,3479.629059,0.15,0.862781682
 05/26  03:00:00,1,3,0,0,0,0,25.56069082,25.56,25.56011269,25.56,25.56005636,25.56,25.56,1257.942658,247.662845,0,634.9247013,3499.458929,0.15,0.865632778
 05/26  04:00:00,1,3,0,0,0,0,25.56063955,25.56,25.56008429,25.56,25.56005211,25.56,25.56,1266.410597,135.2463322,0,634.4517227,3402.668855,0.15,0.865773046
 05/26  05:00:00,1,3,0,0,0,0,25.56059705,25.56,25.56010383,25.56,25.56007484,25.56,25.56,1289.928908,162.1422623,0,633.2248547,3461.004172,0.15,0.869076595
 05/26  06:00:00,1,3,0,0,0,0,22.34616424,22.22,22.32141713,22.22,22.30810193,22.22,25.56,4735.98633,3491.033605,2955.584637,632.2089357,13320.17576,0.286727994,0.841073521
 05/26  07:00:00,1,3,4,18,2,0,22.21960423,22.22,22.21869719,22.22,22.21988124,22.22,25.56,2977.283692,2889.363621,1878.571683,615.059262,9792.40823,0.215011378,0.840730986
 05/26  08:00:00,1,3,151,670,213,0,22.22551381,22.22,22.22091963,22.22,22.22324903,22.22,25.56,3905.878264,6066.31596,3919.027594,596.7652505,16029.78896,0.353667265,0.836267061
 05/26  09:00:00,1,3,138,802,250,0,22.22601898,22.22,22.22093851,22.22,22.22282516,22.22,25.56,5027.924346,6632.046841,5204.662994,599.4432594,18998.72238,0.425981772,0.823500538
 05/26  10:00:00,1,3,129,797,273,0,22.22463061,22.22,22.22036131,22.22,22.2211783,22.22,25.56,5920.430029,7115.449117,6190.782356,604.354018,21374.62894,0.484022929,0.81529845
 05/26  11:00:00,1,3,133,804,280,0,22.22331938,22.22,22.2189447,22.22,22.21994771,22.22,25.56,7280.660635,8299.745489,7022.992785,618.4721464,24811.74842,0.566337356,0.808904177
 05/26  12:00:00,1,3,118,785,231,0,22.2222083,22.22,22.21799975,22.22,22.21884994,22.22,25.56,7714.49277,8802.107097,7378.999649,637.3786599,26118.03303,0.600723306,0.802646497
 05/26  13:00:00,1,3,112,809,216,0,22.22194594,22.22,22.21810992,22.22,22.21874402,22.22,25.56,8111.313846,8731.908816,7519.096377,642.8251256,26604.57402,0.6117031,0.80293208
 05/26  14:00:00,1,3,112,789,216,15,22.22185451,22.22,22.21815531,22.22,22.21871031,22.22,25.56,8214.464725,8698.241919,7608.130395,665.6142452,26779.12993,0.617121613,0.801108025
 05/26  15:00:00,1,3,130,803,238,0,22.22091399,22.22,22.217821,22.22,22.21853578,22.22,25.56,8882.430614,9053.705053,7913.14172,660.4883414,28116.47238,0.650478172,0.797982476
 05/26  16:00:00,1,3,114,803,258,0,22.21914544,22.22,22.21792263,22.22,22.21828362,22.22,25.56,9111.344011,8462.294724,7293.449543,666.5702881,27126.47161,0.626340583,0.799568204
 05/26  17:00:00,1,3,131,798,249,0,22.21945022,22.22,22.21795992,22.22,22.21898639,22.22,25.56,9370.310171,8686.125231,7145.41684,667.8689304,27486.31563,0.632987801,0.801568241
 05/26  18:00:00,1,3,150,814,265,0,25.39297426,25.56,25.39459201,25.56,25.34870156,25.56,25.56,3234.879495,2641.088733,1630.872246,646.8171927,9389.857241,0.211565872,0.820999011
 05/26  19:00:00,1,3,164,240,244,0,25.55995626,25.56,25.55991241,25.56,25.55965311,25.56,25.56,4071.009667,2175.126039,1548.175179,683.7087521,9894.450466,0.218416261,0.836277125
 05/26  20:00:00,1,3,2,0,1,0,25.56061304,25.56,25.56036042,25.56,25.56032332,25.56,25.56,2200.119795,834.6103824,596.8756457,687.7328762,5719.654818,0.15,0.833592287
 05/26  21:00:00,1,3,148,689,220,0,25.5609202,25.56,25.56057109,25.56,25.56032371,25.56,25.56,1925.266519,1192.429888,520.6820014,687.7185846,5726.4393,0.15,0.839554348
 05/26  22:00:00,1,3,18,4,20,0,25.56069984,25.56,25.56035385,25.56,25.56014575,25.56,25.56,1585.847637,384.5863065,176.9807015,679.0915966,4221.037698,0.15,0.835886017
 05/26  23:00:00,1,3,0,0,0,0,25.56070415,25.56,25.560162,25.56,25.56007893,25.56,25.56,1466.805521,324.5958037,106.283907,674.2259351,3965.456078,0.15,0.837708476
 05/26  24:00:00,1,3,0,0,0,0,25.56075357,25.56,25.56014342,25.56,25.56006607,25.56,25.56,1398.786121,280.4030721,64.7360128,662.2274489,3799.055259,0.15,0.838899569
 05/27  01:00:00,1,4,0,0,0,0,25.56053871,25.56,25.56011978,25.56,25.56006604,25.56,25.56,1332.27202,195.3766833,19.53501109,663.0044954,3600.480561,0.15,0.834955321
 05/27  02:00:00,1,4,0,0,0,0,25.56049981,25.56,25.56008604,25.56,25.56006745,25.56,25.56,1263.006221,157.6309019,0,658.7062236,3431.83678,0.15,0.832174866
 05/27  03:00:00,1,4,0,0,0,0,25.56060658,25.56,25.56006537,25.56,25.56007641,25.56,25.56,1233.16829,119.8932649,0,653.0479691,3332.520389,0.15,0.829982483
 05/27  04:00:00,1,4,0,0,0,0,25.56064131,25.56,25.56005937,25.56,25.56006925,25.56,25.56,1202.241778,59.73980352,0,645.2101989,3214.197849,0.15,0.826734167
 05/27  05:00:00,1,4,0,0,0,0,25.56038805,25.56,25.56005872,25.56,25.5600615,25.56,25.56,1166.329498,80.00768734,0,640.2035466,3164.904825,0.15,0.824692865
 05/27  06:00:00,1,4,0,0,0,0,22.30595671,22.22,22.28971831,22.22,22.28383408,22.22,25.56,4140.392834,2945.171682,2452.944151,637.8492725,11627.85061,0.261245311,0.814263998
 05/27  07:00:00,1,4,3,9,1,0,22.22000134,22.22,22.22000176,22.22,22.22000087,22.22,25.56,2788.93942,2388.315325,1674.876471,617.0437103,8881.696526,0.200007543,0.819815248
 05/27  08:00:00,1,4,135,757,202,0,22.2269781,22.22,22.22357488,22.22,22.22533927,22.22,25.56,3225.992698,4678.880462,2731.848387,599.9339139,12669.73309,0.285172571,0.820328735
 05/27  09:00:00,1,4,121,788,254,0,22.2274558,22.22,22.22199372,22.22,22.22477681,22.22,25.56,4415.917502,6001.56421,4319.271162,602.4857541,16807.38142,0.380460943,0.815630101
 05/27  10:00:00,1,4,128,758,269,0,22.22750573,22.22,22.22144554,22.22,22.2222651,22.22,25.56,5436.933207,6844.04372,5831.839278,610.2958405,20220.91204,0.461081041,0.809689849
 05/27  11:00:00,1,4,129,797,247,0,22.22744624,22.22,22.22093195,22.22,22.22198562,22.22,25.56,6180.178021,7215.997022,5794.908994,626.141958,21299.27399,0.489121493,0.803911303
 05/27  12:00:00,1,4,124,781,231,0,22.22734401,22.22,22.22069751,22.22,22.22178238,22.22,25.56,6691.519864,7650.689094,6214.386183,641.8936593,22685.80653,0.524419603,0.798621052
 05/27  13:00:00,1,4,137,801,228,0,22.22601851,22.22,22.21973046,22.22,22.22053548,22.22,25.56,7481.555398,8507.261984,7089.232945,653.8739341,25260.03846,0.585880379,0.795976801
 05/27  14:00:00,1,4,151,801,280,0,22.2265468,22.22,22.22114754,22.22,22.22187086,22.22,25.56,6139.449863,7284.353687,6095.937154,658.7242599,21643.74965,0.501905712,0.796139365
 05/27  15:00:00,1,4,125,804,281,0,22.22713568,22.22,22.22459352,22.22,22.22527183,22.22,25.56,5701.261675,6706.093477,5563.095793,657.6703578,20083.88334,0.465085611,0.797217867
