Date/Time,Environment:Site Daylight Saving Time Status [](Hourly),Environment:Site Day Type Index [](Hourly),AHU1 LIGHTS:Lights Electric Power [W](Hourly),AHU2 LIGHTS:Lights Electric Power [W](Hourly),AHU3 LIGHTS:Lights Electric Power [W](Hourly),AHU4 LIGHTS:Lights Electric Power [W](Hourly),AHU1:Zone Thermostat Air Temperature [C](Hourly),AHU1:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),AHU2:Zone Thermostat Air Temperature [C](Hourly),AHU2:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),AHU3:Zone Thermostat Air Temperature [C](Hourly),AHU3:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),AHU4:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),AHU1 VRF TERMINAL UNIT:Zone VRF Air Terminal Total Cooling Rate [W](Hourly),AHU2 VRF TERMINAL UNIT:Zone VRF Air Terminal Total Cooling Rate [W](Hourly),AHU3 VRF TERMINAL UNIT:Zone VRF Air Terminal Total Cooling Rate [W](Hourly),AHU4 VRF TERMINAL UNIT:Zone VRF Air Terminal Total Cooling Rate [W](Hourly),LG ARUB121BTE4 VRF HEAT PUMP:VRF Heat Pump Total Cooling Rate [W](Hourly),LG ARUB121BTE4 VRF HEAT PUMP:VRF Heat Pump Part Load Ratio [](Hourly),VRFCOOLCAPFT:Performance Curve Output Value [](Hourly) 
 06/08  16:00:00,1,2,153,796,312,0,22.22822586,22.22,22.22278239,22.22,22.22650202,22.22,25.56,3422.027764,4697.811824,2962.055358,588.1519703,13106.94512,0.293908142,0.823304784
 06/08  17:00:00,1,2,160,796,310,0,22.22853105,22.22,22.2236109,22.22,22.22688281,22.22,25.56,3482.292416,4368.449484,3024.859218,582.9215873,12891.71204,0.288532558,0.824843858
 06/08  18:00:00,1,2,114,791,270,0,25.20819539,25.56,25.30708447,25.56,25.17887038,25.56,25.56,1594.847675,1630.01925,757.4180121,502.3486579,5523.040846,0.12045345,0.842304367
 06/08  19:00:00,1,2,164,870,318,0,25.56000109,25.56,25.56000328,25.56,25.55999857,25.56,25.56,2644.39055,2104.988143,961.7581181,623.2710436,7742.53228,0.167365139,0.853938785
 06/08  20:00:00,1,2,2,72,6,0,25.56052326,25.56,25.56019797,25.56,25.5601295,25.56,25.56,1777.189641,528.2041092,294.3826292,635.4848846,4631.376628,0.15,0.845155971
 06/08  21:00:00,1,2,0,0,0,0,25.56070986,25.56,25.56016715,25.56,25.56008672,25.56,25.56,1522.606287,313.7547113,124.408871,641.9354556,3996.369563,0.15,0.845659081
 06/08  22:00:00,1,2,0,0,0,0,25.56039018,25.56,25.56008357,25.56,25.56006812,25.56,25.56,1360.541634,159.6688054,10.19451917,640.1547862,3557.501371,0.15,0.846179864
 06/08  23:00:00,1,2,0,0,0,0,25.56040064,25.56,25.56007185,25.56,25.56005922,25.56,25.56,1282.319703,147.5938766,0,633.9470374,3408.960774,0.15,0.848243071
 06/08  24:00:00,1,2,0,0,0,0,25.56047988,25.56,25.56007511,25.56,25.56006296,25.56,25.56,1223.055709,152.0369926,0,637.706697,3322.956116,0.15,0.847774399
 06/09  01:00:00,1,3,0,0,0,0,25.56052663,25.56,25.56005361,25.56,25.56009593,25.56,25.56,1144.047264,27.35424568,0,629.7294417,3019.768154,0.15,0.844338112
 06/09  02:00:00,1,3,0,0,0,0,25.56028359,25.56,25.560058,25.56,25.5601634,25.56,25.56,1051.956077,0,0,627.8085994,2739.378939,0.15,0.842031906
 06/09  03:00:00,1,3,0,0,0,0,25.56028255,25.56,25.56006985,25.56,25.56019341,25.56,25.56,999.7150796,0,0,626.6883312,2548.331463,0.15,0.840420866
 06/09  04:00:00,1,3,0,0,0,0,25.56027899,25.56,25.560076,25.56,25.56021967,25.56,25.56,966.8149074,0,0,624.6864995,2535.196469,0.15,0.842265838
 06/09  05:00:00,1,3,0,0,0,0,25.56036406,25.56,25.56012837,25.56,25.56027799,25.56,25.56,884.5339051,0,0,622.0313499,2243.740505,0.15,0.836286842
 06/09  06:00:00,1,3,0,0,0,0,22.33982301,22.22,22.31537788,22.22,22.30453504,22.22,25.56,4260.44363,3068.000733,2490.723251,619.5352813,11937.35637,0.256242078,0.841150268
 06/09  07:00:00,1,3,1,11,1,0,22.21933283,22.22,22.21887911,22.22,22.2200017,22.22,25.56,2881.439607,2419.629079,1335.491647,599.7422698,8665.387703,0.189910103,0.842307718
 06/09  08:00:00,1,3,120,764,203,0,22.22506851,22.22,22.22070335,22.22,22.22410196,22.22,25.56,3512.99992,5738.658327,2811.496744,582.0236189,14181.85094,0.311461465,0.84055328
 06/09  09:00:00,1,3,130,798,210,0,22.22507038,22.22,22.22027733,22.22,22.22370964,22.22,25.56,4931.628818,6488.033886,3916.265607,580.7033148,17472.7985,0.388176163,0.831042135
 06/09  10:00:00,1,3,117,809,222,0,22.2245516,22.22,22.21980884,22.22,22.22150832,22.22,25.56,5611.745152,7056.615228,5840.976418,582.4311914,20671.92492,0.464016956,0.822446493
 06/09  11:00:00,1,3,144,815,293,0,22.22547529,22.22,22.22149146,22.22,22.22259877,22.22,25.56,5593.591766,6495.379938,5092.343203,596.8081141,19283.89312,0.437695617,0.813194601
 06/09  12:00:00,1,3,118,814,252,0,22.22677765,22.22,22.22076671,22.22,22.22397235,22.22,25.56,4820.766702,6690.115974,4439.354987,602.9784582,18061.54232,0.406660601,0.819820788
 06/09  13:00:00,1,3,119,802,240,0,22.22565996,22.22,22.21980407,22.22,22.22270158,22.22,25.56,4404.614534,6719.790426,4402.004567,595.1167221,17661.50231,0.394143764,0.827270067
 06/09  14:00:00,1,3,193,818,282,16,22.22677542,22.22,22.22107661,22.22,22.22367306,22.22,25.56,3600.836788,5559.454562,3566.609672,611.3148961,14819.51849,0.329962069,0.829154819
 06/09  15:00:00,1,3,156,784,231,65,22.2271353,22.22,22.22124948,22.22,22.22356028,22.22,25.56,2874.784765,4426.070345,2737.736686,650.9021384,12147.53878,0.268656767,0.834915676
 06/09  16:00:00,1,3,146,805,260,40,22.2262145,22.22,22.22123383,22.22,22.22374775,22.22,25.56,2795.392198,4514.668492,2685.243266,615.4831572,12123.5762,0.265172631,0.844030212
 06/09  17:00:00,1,3,155,797,258,0,22.22550371,22.22,22.22074744,22.22,22.22310865,22.22,25.56,3763.04002,5245.226559,3453.022905,569.6996433,14605.92768,0.319121818,0.844984299
 06/09  18:00:00,1,3,157,817,259,0,24.96649973,25.56,25.28605169,25.56,24.87938091,25.56,25.56,1054.637943,1231.794051,332.356662,403.0383304,3781.065171,8.58E-02,0.867047593
 06/09  19:00:00,1,3,165,445,227,0,25.56022504,25.56,25.56025892,25.56,25.55815721,25.56,25.56,2618.716282,1568.753184,630.5588451,624.981602,6866.852131,0.15,0.903835082
 06/09  20:00:00,1,3,0,0,2,0,25.56049639,25.56,25.56010441,25.56,25.56003538,25.56,25.56,1302.150727,239.6196544,57.54633343,629.7972924,3591.237055,0.15,0.875705997
 06/09  21:00:00,1,3,0,0,0,0,25.56063675,25.56,25.56005676,25.56,25.56011488,25.56,25.56,1256.485088,0,0,633.4897474,3021.419317,0.15,0.862295617
 06/09  22:00:00,1,3,0,0,0,0,25.56050479,25.56,25.56004783,25.56,25.5601752,25.56,25.56,1100.7578,0,0,627.9281027,2787.643052,0.15,0.856440844
 06/09  23:00:00,1,3,0,0,0,0,25.56047159,25.56,25.56005426,25.56,25.56016045,25.56,25.56,1183.225975,0,0,625.4712479,2905.445226,0.15,0.866549622
 06/09  24:00:00,1,3,0,0,0,0,25.56046241,25.56,25.56005707,25.56,25.5601408,25.56,25.56,1151.380983,0,0,624.2420781,2810.837594,0.15,0.866727402
 06/10  01:00:00,1,4,0,0,0,0,25.5605303,25.56,25.56005834,25.56,25.56017463,25.56,25.56,1088.513133,0,0,624.6763957,2682.347666,0.15,0.864588122
 06/10  02:00:00,1,4,0,0,0,0,25.56048768,25.56,25.56011996,25.56,25.56025354,25.56,25.56,960.7759864,0,0,622.2615453,2309.605529,0.15,0.850797949
 06/10  03:00:00,1,4,0,0,0,0,25.56036616,25.56,25.56013605,25.56,25.56031173,25.56,25.56,959.7774188,0,0,621.6081714,2333.712561,0.15,0.85369647
 06/10  04:00:00,1,4,0,0,0,0,25.5603873,25.56,25.56010185,25.56,25.56022603,25.56,25.56,1050.228375,0,0,619.3342101,2462.280588,0.15,0.861142755
 06/10  05:00:00,1,4,0,0,0,0,25.56040499,25.56,25.56012353,25.56,25.56029654,25.56,25.56,946.7000577,0,0,620.6766633,2282.193742,0.15,0.853164239
 06/10  06:00:00,1,4,0,0,0,0,22.35534595,22.22,22.34207969,22.22,22.32756177,22.22,25.56,4570.95033,3505.026049,2769.377968,616.8515384,13010.31477,0.272608885,0.852899372
 06/10  07:00:00,1,4,5,8,1,0,22.21837098,22.22,22.21865449,22.22,22.21918176,22.22,25.56,3067.767738,2602.547335,1644.645491,597.2654629,9374.360245,0.204425814,0.846482393
 06/10  08:00:00,1,4,126,745,203,0,22.22463005,22.22,22.22084837,22.22,22.22338384,22.22,25.56,3624.346679,5629.84256,3114.34981,579.742821,14508.5127,0.317650913,0.843279612
 06/10  09:00:00,1,4,143,807,233,0,22.22347699,22.22,22.21836179,22.22,22.22041759,22.22,25.56,6049.26872,7882.922232,6300.274262,579.2038156,22502.83617,0.499294249,0.832231168
 06/10  10:00:00,1,4,119,799,214,0,22.22293964,22.22,22.21848757,22.22,22.21947454,22.22,25.56,5833.902274,7389.378931,5815.124819,599.3496927,21237.0833,0.476632918,0.822483158
 06/10  11:00:00,1,4,112,786,265,0,22.22445,22.22,22.21987777,22.22,22.22158297,22.22,25.56,5299.434036,6915.859528,5069.366029,605.7178907,19482.13215,0.433919193,0.828874115
 06/10  12:00:00,1,4,112,806,291,0,22.22344371,22.22,22.2192386,22.22,22.22105995,22.22,25.56,5993.163225,7132.741733,5493.220012,602.9872359,20858.49767,0.463613508,0.830573793
 06/10  13:00:00,1,4,112,766,257,0,22.22402539,22.22,22.21915387,22.22,22.22112425,22.22,25.56,5161.115948,7081.980351,5187.916124,602.4058279,19650.0198,0.435989853,0.832049666
 06/10  14:00:00,1,4,130,798,221,0,22.22494288,22.22,22.21955162,22.22,22.22195821,22.22,25.56,4748.138523,6577.537369,4622.97898,595.3759818,18133.65326,0.401557616,0.83363075
 06/10  15:00:00,1,4,129,790,227,0,22.22422005,22.22,22.2195423,22.22,22.22143535,22.22,25.56,5218.89903,6857.444856,5318.636287,591.1798739,19632.48674,0.433257265,0.836544771
 06/10  16:00:00,1,4,172,790,262,0,22.22478327,22.22,22.21951099,22.22,22.22162438,22.22,25.56,5432.141861,7022.778547,5267.002819,591.0074879,19953.4077,0.441568395,0.834180274
 06/10  17:00:00,1,4,153,802,248,0,22.22506992,22.22,22.22048015,22.22,22.22226422,22.22,25.56,4987.426268,6269.523644,4730.392364,586.7181816,18144.18508,0.403479172,0.830212946
 06/10  18:00:00,1,4,142,813,251,0,25.1047494,25.56,25.32758633,25.56,25.09693447,25.56,25.56,849.3771142,1294.362053,344.0619206,472.6404925,3882.25563,0.102637148,0.848666378
 06/10  19:00:00,1,4,165,445,236,0,25.56023942,25.56,25.56023248,25.56,25.56010456,25.56,25.56,2883.267184,1792.593848,964.40895,628.4623698,7678.59738,0.161387252,0.885445037
 06/10  20:00:00,1,4,2,0,1,0,25.56083328,25.56,25.56020365,25.56,25.56019296,25.56,25.56,1646.366585,525.3114658,357.2713455,642.410149,4569.690896,0.15,0.872355129
 06/10  21:00:00,1,4,0,0,0,0,25.56081916,25.56,25.56021113,25.56,25.56011298,25.56,25.56,1662.121939,328.8583093,139.5057263,646.7609507,4176.859224,0.15,0.875477226
 06/10  22:00:00,1,4,0,0,0,0,25.56063321,25.56,25.56013555,25.56,25.56005378,25.56,25.56,1517.279122,216.7577017,54.82804798,644.001508,3826.653971,0.15,0.876975993
 06/10  23:00:00,1,4,0,0,0,0,25.56053016,25.56,25.56008583,25.56,25.56010623,25.56,25.56,1140.471766,38.88619485,0,631.5374563,2913.335474,0.15,0.858303988
 06/10  24:00:00,1,4,0,0,0,0,25.56043189,25.56,25.56014309,25.56,25.56031707,25.56,25.56,840.9060842,0,0,630.541531,2117.20228,0.15,0.833535657
 06/11  01:00:00,1,5,0,0,0,0,25.56028757,25.56,25.56015209,25.56,25.56036998,25.56,25.56,789.6804344,0,0,601.2758564,1984.05841,0.15,0.829905239
 06/11  02:00:00,1,5,0,0,0,0,25.56032416,25.56,25.56021356,25.56,25.51668832,25.56,25.56,688.732658,0,0,630.2555659,1812.249293,0.15,0.816172278
 06/11  03:00:00,1,5,0,0,0,0,25.56026068,25.56,25.56034274,25.56,25.29742131,25.56,25.56,499.3761863,0,0,626.3669745,1417.224392,0.15,0.79055996
 06/11  04:00:00,1,5,0,0,0,0,25.56022854,25.56,25.56037874,25.56,25.14154556,25.56,25.56,469.4455657,0,0,624.295652,1368.97952,0.15,0.787143821
 06/11  05:00:00,1,5,0,0,0,0,25.56023663,25.56,25.56031546,25.56,25.17745662,25.56,25.56,531.2842914,0,0,622.9533407,1512.028029,0.15,0.796715189
 06/11  06:00:00,1,5,0,0,0,0,22.3149517,22.22,22.30047388,22.22,22.27774668,22.22,25.56,4188.981493,2954.385886,2109.180011,617.6267219,11374.21621,0.248941273,0.829516216
 06/11  07:00:00,1,5,9,36,7,0,22.21997251,22.22,22.21999083,22.22,22.22002187,22.22,25.56,2196.03344,1928.42848,1129.110572,601.2904318,7261.129133,0.162645341,0.824203516
 06/11  08:00:00,1,5,153,768,204,0,22.22498032,22.22,22.22238251,22.22,22.22423261,22.22,25.56,2103.559458,3304.613695,1270.546311,582.6208149,8680.047628,0.192555699,0.832163721
 06/11  09:00:00,1,5,127,790,204,0,22.22658334,22.22,22.22221075,22.22,22.22550122,22.22,25.56,3138.511399,4450.893955,2094.642246,576.0820469,11707.60809,0.259376175,0.833328447
 06/11  10:00:00,1,5,112,793,230,0,22.22817442,22.22,22.22176109,22.22,22.22409124,22.22,25.56,4257.003715,5544.597422,4116.393785,577.4302033,15976.36984,0.357133288,0.825928932
 06/11  11:00:00,1,5,112,803,253,0,22.22790223,22.22,22.2214245,22.22,22.2229087,22.22,25.56,5269.877863,6406.622159,4944.476174,592.7294073,18694.47675,0.423990578,0.814060194
 06/11  12:00:00,1,5,112,797,247,0,22.22358327,22.22,22.21896528,22.22,22.22017215,22.22,25.56,6967.068999,8112.413751,6610.980499,610.2984586,23894.95308,0.543146241,0.812208964
 06/11  13:00:00,1,5,137,803,231,0,22.2232804,22.22,22.21836529,22.22,22.21950374,22.22,25.56,6252.708692,8159.152616,6536.943431,616.8332392,23159.25393,0.524692894,0.814764798
 06/11  14:00:00,1,5,121,806,241,0,22.22284176,22.22,22.21775837,22.22,22.21881914,22.22,25.56,6697.863931,8326.757176,7051.404002,624.5403016,24346.46191,0.549275251,0.818291503
 06/11  15:00:00,1,5,112,807,233,0,22.2227205,22.22,22.21745787,22.22,22.21860505,22.22,25.56,6670.069477,8271.275581,6862.806855,623.7496166,24065.90138,0.543011387,0.818190613
 06/11  16:00:00,1,5,112,757,247,0,22.22211683,22.22,22.21778391,22.22,22.21851221,22.22,25.56,7527.847028,8195.874588,7376.749534,623.5752367,25395.35872,0.573009785,0.818170012
 06/11  17:00:00,1,5,132,799,247,0,22.22116239,22.22,22.21772461,22.22,22.2191237,22.22,25.56,8257.379297,8507.958107,6932.451055,627.2200632,25982.45378,0.5895327,0.813580119
 06/11  18:00:00,1,5,149,831,262,0,25.31954481,25.56,25.36341226,25.56,25.30439081,25.56,25.56,2127.752064,2200.008787,1192.712399,604.7163286,7284.490453,0.16052088,0.837976588
 06/11  19:00:00,1,5,164,710,282,0,25.56,25.56,25.56,25.56,25.56,25.56,25.56,2788.240639,2239.010632,1269.375563,666.1343375,8373.32044,0.179649817,0.860423995
 06/11  20:00:00,1,5,2,0,2,0,25.56037617,25.56,25.56026423,25.56,25.56024773,25.56,25.56,1718.320723,724.8545588,532.2763071,665.7689581,5038.908986,0.15,0.857339283
 06/11  21:00:00,1,5,0,0,0,0,25.56083152,25.56,25.56037605,25.56,25.56024163,25.56,25.56,1843.432884,569.6063079,411.2090292,667.6615272,4891.488813,0.15,0.871149707
 06/11  22:00:00,1,5,0,0,0,0,25.56076347,25.56,25.56022578,25.56,25.56015876,25.56,25.56,1930.307649,545.4242244,376.2493551,664.8124392,4922.677069,0.15,0.887311561
 06/11  23:00:00,1,5,0,0,0,0,25.56083729,25.56,25.56025648,25.56,25.56014157,25.56,25.56,1872.751203,498.4359289,277.122112,660.4126294,4717.324042,0.15,0.896549834
 06/11  24:00:00,1,5,0,0,0,0,25.56058558,25.56,25.56016558,25.56,25.56007475,25.56,25.56,1617.51061,299.9806709,113.1603267,411.8345665,3846.139667,0.15,0.921172126
 06/12  01:00:00,1,6,0,0,0,0,25.56056287,25.56,25.56020659,25.56,25.56010715,25.56,25.56,1854.596575,493.2829846,272.6802373,653.2694945,4695.636556,0.15,0.913069252
 06/12  02:00:00,1,6,0,0,0,0,25.56056482,25.56,25.56020882,25.56,25.56011227,25.56,25.56,1796.465578,502.2060386,260.5385438,649.4487402,4629.961389,0.15,0.913057708
 06/12  03:00:00,1,6,0,0,0,0,25.56055493,25.56,25.56021173,25.56,25.56007994,25.56,25.56,1712.346684,467.9187996,207.4404367,649.0975725,4452.498079,0.15,0.90772612
 06/12  04:00:00,1,6,0,0,0,0,25.56055225,25.56,25.56020809,25.56,25.56007509,25.56,25.56,1644.510181,407.5751649,162.8008032,645.1301076,4270.987561,0.15,0.903643791
 06/12  05:00:00,1,6,0,0,0,0,25.56055471,25.56,25.56013245,25.56,25.56007541,25.56,25.56,1653.198504,360.4353495,166.3178171,644.5539968,4234.833867,0.15,0.903083048
 06/12  06:00:00,1,6,0,0,0,0,22.35084989,22.22,22.34382529,22.22,22.33493002,22.22,25.56,5294.890611,4322.078658,3717.428697,640.5765375,15550.91039,0.330228383,0.850000065
 06/12  07:00:00,1,6,10,23,3,0,22.21811381,22.22,22.21810647,22.22,22.21847742,22.22,25.56,3506.599258,3549.266885,2580.275518,622.4109204,11748.39858,0.257080928,0.843622901
 06/12  08:00:00,1,6,129,810,244,0,22.22392063,22.22,22.21955372,22.22,22.22242491,22.22,25.56,4724.30814,7035.782832,4141.962182,605.4103278,18120.67069,0.399029055,0.837897105
 06/12  09:00:00,1,6,138,795,241,0,22.22299589,22.22,22.21802913,22.22,22.22037168,22.22,25.56,6480.622184,8014.386245,6370.223258,599.3877782,23157.31446,0.514608671,0.830896844
 06/12  10:00:00,1,6,123,802,206,0,22.22164334,22.22,22.21714905,22.22,22.21864165,22.22,25.56,7139.597387,8393.55875,6913.063252,609.5840677,24746.69057,0.554176775,0.824367912
 06/12  11:00:00,1,6,112,769,237,12,22.22167033,22.22,22.21760259,22.22,22.2189897,22.22,25.56,7630.769787,8822.519545,7238.470817,632.2210545,25999.22499,0.587659706,0.816812011
 06/12  12:00:00,1,6,112,797,256,65,22.22153853,22.22,22.21743606,22.22,22.21918162,22.22,25.56,7898.683252,8942.576715,7359.83886,718.78132,26559.38863,0.606144719,0.808914326
 06/12  13:00:00,1,6,126,811,270,65,22.22267014,22.22,22.21756588,22.22,22.21961036,22.22,25.56,7169.300846,8611.71183,6831.757696,700.8384411,24917.05771,0.568367473,0.809472968
 06/12  14:00:00,1,6,151,792,261,48,22.22393643,22.22,22.21825216,22.22,22.22095396,22.22,25.56,6444.948516,7991.276606,5985.158005,684.7344533,22717.08191,0.511455695,0.819980813
 06/12  15:00:00,1,6,164,811,272,4,22.22324262,22.22,22.21857045,22.22,22.2213339,22.22,25.56,6483.504624,7778.753055,5942.880674,634.9299575,22456.16003,0.504395671,0.82191049
 06/12  16:00:00,1,6,190,784,236,0,22.22372037,22.22,22.21947916,22.22,22.22139619,22.22,25.56,6290.499291,7422.221682,5457.60006,621.2441342,21388.17285,0.479832048,0.822906688
 06/12  17:00:00,1,6,182,801,251,0,22.22136845,22.22,22.21829299,22.22,22.22002441,22.22,25.56,8566.683813,8593.492528,6946.623497,617.0197065,26414.74251,0.596494997,0.817511842
 06/12  18:00:00,1,6,156,798,237,0,25.33207076,25.56,25.36484858,25.56,25.31098631,25.56,25.56,2323.787063,2285.113136,1373.281358,595.1382396,7736.437506,0.170475204,0.827929792
 06/12  19:00:00,1,6,165,755,222,0,25.56,25.56,25.56,25.56,25.56,25.56,25.56,3170.064615,2499.901092,1371.286057,660.7944865,9115.470216,0.196555279,0.85609965
 06/12  20:00:00,1,6,30,322,33,0,25.56082337,25.56,25.56033179,25.56,25.56030913,25.56,25.56,2551.909149,1078.912899,637.296762,672.2251835,6346.489837,0.150251892,0.86076688
 06/12  21:00:00,1,6,18,409,20,0,25.56075703,25.56,25.56063646,25.56,25.56026212,25.56,25.56,1941.905064,1026.667463,435.5909791,668.5246579,5472.7675,0.15,0.87042194
 06/12  22:00:00,1,6,0,0,0,0,25.56092515,25.56,25.56037462,25.56,25.56024985,25.56,25.56,1805.592682,550.0708697,366.4026601,663.1446354,4784.610121,0.15,0.875837729
 06/12  21:00:00,1,6,18,409,20,0,25.56075703,25.56,25.56063646,25.56,25.56026212,25.56,25.56,1941.905064,1026.667463,435.5909791,668.5246579,5472.7675,0.15,0.87042194
 06/12  22:00:00,1,6,0,0,0,0,25.56092515,25.56,25.56037462,25.56,25.56024985,25.56,25.56,1805.592682,550.0708697,366.4026601,663.1446354,4784.610121,0.15,0.875837729
